time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.509473602520302e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.000100139346614,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,7.396259024972096e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.000100139346614,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0004750177322421,286.39410400390625,294.1499938964844,292.04998779296875,291.723388671875,293.2265625,292.04998779296875,287.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410567270937918e-09,0.0010132211027666,-0.0184661857783794,0.0,0.0,0.0,-0.0084865670651197,60.0,7.8221435546875,-0.0,-6.999576385169348e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.509473602520302e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.000100139346614,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,7.396259024972096e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.000100139346614,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0004750177322421,286.39410400390625,294.1499938964844,292.04998779296875,291.723388671875,293.2265625,292.04998779296875,287.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410567270937918e-09,0.0010132211027666,-0.0184661857783794,0.0,0.0,0.0,-0.0084865670651197,60.0,7.8221435546875,-0.0,-6.999576385169348e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.484530164627358e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.987667726818472e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,7.376857683993876e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.987667726818472e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,0.0004737717390526,286.3984375,294.1499938964844,292.04998779296875,291.723388671875,293.2161560058594,292.04998779296875,287.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099793197795634e-09,0.0010105643887072,-0.01765220426023,0.0,0.0,0.0,-0.0083325067535042,60.0,7.797983646392822,-0.0,-6.962903853491298e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.461274748900904e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,9.963178308680654e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,7.358770380960777e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,9.963178308680654e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0004726100887637,286.4027404785156,294.1499938964844,292.04998779296875,291.723388671875,293.20574951171875,292.04998779296875,287.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.8100498573642215e-09,0.0010080854408442,-0.0168932769447565,0.0,0.0,0.0,-0.0081888614222407,60.0,7.773922443389893,-0.0,-6.92879993380302e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.419916750630364e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.919627336785196e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,7.326603372348472e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.919626609189436e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0004705441824626,286.4112854003906,294.1499938964844,292.04998779296875,291.723388671875,293.18560791015625,292.04998779296875,287.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947753676212415e-09,0.0010036784224212,-0.0155435446649789,0.0,0.0,0.0,-0.0079334126785397,60.0,7.729865550994873,-0.0,-6.868356905442853e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.419916750630364e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.919627336785196e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,7.326603372348472e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.919626609189436e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0004705441824626,286.4112854003906,294.1499938964844,292.04998779296875,291.723388671875,293.18560791015625,292.04998779296875,287.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947753676212415e-09,0.0010036784224212,-0.0155435446649789,0.0,0.0,0.0,-0.0079334126785397,60.0,7.729865550994873,-0.0,-6.868356905442853e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,9.381729614688084e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,9.879413846647368e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,7.296902185771614e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,9.879413846647368e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0004686366592068,286.4197692871094,294.1499938964844,292.04998779296875,291.723388671875,293.1661071777344,292.04998779296875,287.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.819004833540475e-09,0.0009996108710765,-0.0142972134053707,0.0,0.0,0.0,-0.0076975570991635,60.0,7.688938617706299,-0.0,-6.812782515908111e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,9.381729614688084e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,9.879413846647368e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,7.296902185771614e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,9.879413846647368e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0004686366592068,286.4197692871094,294.1499938964844,292.04998779296875,291.723388671875,293.1661071777344,292.04998779296875,287.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.819004833540475e-09,0.0009996108710765,-0.0142972134053707,0.0,0.0,0.0,-0.0076975570991635,60.0,7.688938617706299,-0.0,-6.812782515908111e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.3465052486863e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.84232101473026e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,7.269505294971168e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.84232101473026e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0004668771289288,286.4281921386719,294.1499938964844,292.04998779296875,291.723388671875,293.14697265625,292.04998779296875,287.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380148770939286e-09,0.0009958588052541,-0.0131475264206528,0.0,0.0,0.0,-0.0074800001457333,60.0,7.650301456451416,-0.0,-6.761720783288183e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.3465052486863e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.84232101473026e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,7.269505294971168e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.84232101473026e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0004668771289288,286.4281921386719,294.1499938964844,292.04998779296875,291.723388671875,293.14697265625,292.04998779296875,287.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380148770939286e-09,0.0009958588052541,-0.0131475264206528,0.0,0.0,0.0,-0.0074800001457333,60.0,7.650301456451416,-0.0,-6.761720783288183e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,9.315016359323636e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.80916156549938e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,7.245013694046065e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.80916156549938e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.000465304183308,286.4365539550781,294.1499938964844,292.04998779296875,291.723388671875,293.1282653808594,292.04998779296875,287.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987831037084334e-09,0.0009925038320943,-0.0121197132393717,0.0,0.0,0.0,-0.0072855097241699,60.0,7.614073276519775,-0.0,-6.7162353900585e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,9.315016359323636e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.80916156549938e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,7.245013694046065e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.80916156549938e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.000465304183308,286.4365539550781,294.1499938964844,292.04998779296875,291.723388671875,293.1282653808594,292.04998779296875,287.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987831037084334e-09,0.0009925038320943,-0.0121197132393717,0.0,0.0,0.0,-0.0072855097241699,60.0,7.614073276519775,-0.0,-6.7162353900585e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,9.298684017267078e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,9.791962656890972e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,7.232311327243224e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,9.791962656890972e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0004644883738365,286.44073486328125,294.1499938964844,292.04998779296875,291.723388671875,293.11895751953125,292.04998779296875,287.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784349361131035e-09,0.0009907622588798,-0.0115866083651781,0.0,0.0,0.0,-0.0071846274659037,60.0,7.595831871032715,-0.0,-6.692704346278333e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,9.284919360652566e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.777467494131996e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,7.221604755613953e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.777467494131996e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.0004638007667381,286.4449157714844,294.1499938964844,292.04998779296875,291.723388671875,293.1095886230469,292.04998779296875,287.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612854098695607e-09,0.0009892970556393,-0.0111372955143451,0.0,0.0,0.0,-0.0070996158756315,60.0,7.577934741973877,-0.0,-6.672904362403642e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,9.26623251871206e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,9.757789666764438e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,7.207071030279621e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,9.757789666764438e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0004628673195838,286.4512634277344,294.1499938964844,292.04998779296875,291.723388671875,293.0955810546875,292.04998779296875,287.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380037665896452e-09,0.0009873048402369,-0.0105273155495524,0.0,0.0,0.0,-0.006984191481024,60.0,7.552948951721191,-0.0,-6.646071426530399e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,9.261765808332711e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.75308648776263e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,7.203596760518849e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.753085760166869e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0004626442387234,286.4532470703125,294.1499938964844,292.04998779296875,291.723388671875,293.09136962890625,292.04998779296875,287.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.32439106745619e-09,0.0009868285851553,-0.0103815188631415,0.0,0.0,0.0,-0.0069566029123961,60.0,7.546395301818848,-0.0,-6.63966588376752e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.242981468560174e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.73330534179695e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,7.188986637629569e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.733304614201188e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0004617059021256,286.46148681640625,294.1499938964844,292.04998779296875,291.723388671875,293.0737609863281,292.04998779296875,287.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090357830222047e-09,0.0009848276386037,-0.0097683342173695,0.0,0.0,0.0,-0.006840584333986,60.0,7.519150733947754,-0.0,-6.612759761992494e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.242981468560174e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.73330534179695e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,7.188986637629569e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.733304614201188e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0004617059021256,286.46148681640625,294.1499938964844,292.04998779296875,291.723388671875,293.0737609863281,292.04998779296875,287.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090357830222047e-09,0.0009848276386037,-0.0097683342173695,0.0,0.0,0.0,-0.006840584333986,60.0,7.519150733947754,-0.0,-6.612759761992494e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.223435336025432e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.712722385302186e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,7.173784251790494e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.712721657706425e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,0.0004607295268215,286.4697570800781,294.1499938964844,292.04998779296875,291.723388671875,293.0560607910156,292.04998779296875,287.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846837959287086e-09,0.0009827448520809,-0.0091302832588553,0.0,0.0,0.0,-0.0067198583856225,60.0,7.491152763366699,-0.0,-6.584821221622407e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.223435336025432e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.712722385302186e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,7.173784251790494e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.712721657706425e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,0.0004607295268215,286.4697570800781,294.1499938964844,292.04998779296875,291.723388671875,293.0560607910156,292.04998779296875,287.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846837959287086e-09,0.0009827448520809,-0.0091302832588553,0.0,0.0,0.0,-0.0067198583856225,60.0,7.491152763366699,-0.0,-6.584821221622407e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,9.212864824803546e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.701590897748248e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,7.165562419686466e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.701590897748248e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0004602015251293,286.4779357910156,294.1499938964844,292.04998779296875,291.723388671875,293.03912353515625,292.04998779296875,287.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.715140861615396e-09,0.0009816187666729,-0.0087852170690894,0.0,0.0,0.0,-0.0066545708104968,60.0,7.469905853271484,-0.0,-6.56973639934222e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,9.212864824803546e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.701590897748248e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,7.165562419686466e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.701590897748248e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0004602015251293,286.4779357910156,294.1499938964844,292.04998779296875,291.723388671875,293.03912353515625,292.04998779296875,287.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.715140861615396e-09,0.0009816187666729,-0.0087852170690894,0.0,0.0,0.0,-0.0066545708104968,60.0,7.469905853271484,-0.0,-6.56973639934222e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.205435344483703e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,9.693767788121475e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,7.159784581745043e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.693767788121475e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0004598304221872,286.4820556640625,294.1499938964844,292.04998779296875,291.723388671875,293.03057861328125,292.04998779296875,287.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.6225862309891e-09,0.0009808270260691,-0.0085427081212401,0.0,0.0,0.0,-0.0066086859442293,60.0,7.458322048187256,-0.0,-6.559145759865714e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,9.201420471072196e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.689539729151876e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,7.156661013141274e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.689539001556112e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0004596298385877,286.48614501953125,294.1499938964844,292.04998779296875,291.723388671875,293.0221252441406,292.04998779296875,287.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.572561357856329e-09,0.0009804004803299,-0.0084116319194436,0.0,0.0,0.0,-0.0065838932059705,60.0,7.448037624359131,-0.0,-6.553424469757374e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.196437167702244e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.684291580924764e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,7.152785110520199e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.684291580924764e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0004593809135258,286.4942932128906,294.1499938964844,292.04998779296875,291.723388671875,293.0055847167969,292.0501403808594,287.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798713726922,3.510472357248772e-09,0.0009798678802326,-0.0082489484921097,0.0,0.0,0.0,-0.006553104147315,60.0,7.430890560150146,-0.0,-6.546328279455338e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.196437167702244e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.684291580924764e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,7.152785110520199e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.684291580924764e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0004593809135258,286.4942932128906,294.1499938964844,292.04998779296875,291.723388671875,293.0055847167969,292.0501403808594,287.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798713726922,3.510472357248772e-09,0.0009798678802326,-0.0082489484921097,0.0,0.0,0.0,-0.006553104147315,60.0,7.430890560150146,-0.0,-6.546328279455338e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.194920858135448e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.682695235824212e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,7.151606405386701e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.682695235824212e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0004593051853589,286.50244140625,294.1499938964844,292.04998779296875,291.723388671875,292.98956298828125,292.0505065917969,287.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491581690440171e-09,0.0009797066450119,-0.0081994505599141,0.0,0.0,0.0,-0.0065437406301498,60.0,7.418032169342041,-0.0,-6.5441696506241e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.194920858135448e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.682695235824212e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,7.151606405386701e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.682695235824212e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0004593051853589,286.50244140625,294.1499938964844,292.04998779296875,291.723388671875,292.98956298828125,292.0505065917969,287.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491581690440171e-09,0.0009797066450119,-0.0081994505599141,0.0,0.0,0.0,-0.0065437406301498,60.0,7.418032169342041,-0.0,-6.5441696506241e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.194477752316744e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.682228846941145e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.151261524995789e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.682228846941145e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0004592830664478,286.51055908203125,294.1499938964844,292.0510559082031,291.7244567871094,292.9734191894531,292.0506286621094,287.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486061661561734e-09,0.0009796591475605,-0.0081849871203303,0.0,0.0,0.0,-0.0065410030074417,60.0,7.404268264770508,-0.0,-6.543538688674745e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.194477752316744e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.682228846941145e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,7.151261524995789e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.682228846941145e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0004592830664478,286.51055908203125,294.1499938964844,292.0510559082031,291.7244567871094,292.9734191894531,292.0506286621094,287.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486061661561734e-09,0.0009796591475605,-0.0081849871203303,0.0,0.0,0.0,-0.0065410030074417,60.0,7.404268264770508,-0.0,-6.543538688674745e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.197745384881272e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.68566964729689e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,7.153803016990423e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,9.68566964729689e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.000459446280729,286.5186767578125,294.1499938964844,292.05419921875,291.7275695800781,292.9576416015625,292.0509338378906,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.52676865489343e-09,0.0009800071129575,-0.0082916477695107,0.0,0.0,0.0,-0.0065611819736659,60.0,7.396199226379394,-0.0,-6.548190611965765e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.197745384881272e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.68566964729689e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,7.153803016990423e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,9.68566964729689e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.000459446280729,286.5186767578125,294.1499938964844,292.05419921875,291.7275695800781,292.9576416015625,292.0509338378906,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.52676865489343e-09,0.0009800071129575,-0.0082916477695107,0.0,0.0,0.0,-0.0065611819736659,60.0,7.396199226379394,-0.0,-6.548190611965765e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,9.200587373925372e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,9.688662248663604e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,7.156013452913612e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,9.688662248663604e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0004595882492139,286.5227355957031,294.1499938964844,292.0565185546875,291.7298278808594,292.9499816894531,292.0514221191406,287.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803142165765,3.562173889193332e-09,0.0009803107241168,-0.0083844158798456,0.0,0.0,0.0,-0.00657873833552,60.0,7.395155906677246,-0.0,-6.552237152845919e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,9.203306399285792e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.691525337984784e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,7.158127846196294e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.691525337984784e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,0.0004597240767907,286.5267944335937,294.1499938964844,292.0592956542969,291.73260498046875,292.9422912597656,292.0518798828125,287.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806046728044,3.596048792076089e-09,0.0009806010639294,-0.0084731737151741,0.0,0.0,0.0,-0.0065955352038145,60.0,7.393829345703125,-0.0,-6.556110321298547e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.209413110511376e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.6979558293242e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,7.162877591326833e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.6979558293242e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,0.0004600291140377,286.5335693359375,294.1499938964844,292.06500244140625,291.7382507324219,292.9296264648437,292.0531616210937,287.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812539210543,3.6721268248385286e-09,0.0009812503121793,-0.0086725139990448,0.0,0.0,0.0,-0.0066332439891994,60.0,7.3950700759887695,-0.0,-6.564813759268874e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.210585267283022e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.699190559331328e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,7.16378926881589e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,9.699190559331328e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0004600876709446,286.5348815917969,294.1499938964844,292.06622314453125,291.7394714355469,292.9272155761719,292.05340576171875,287.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813784854486,3.686729810326028e-09,0.0009813747601583,-0.0087107764557003,0.0,0.0,0.0,-0.0066404808312654,60.0,7.3953070640563965,-0.0,-6.56648495578338e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.220508945873009e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.709640289656818e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.171507604653016e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.709640289656818e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0004605833673849,286.5429382324219,294.1499938964844,292.0749206542969,291.74810791015625,292.912841796875,292.0566101074219,287.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824361186474,3.81036580066052e-09,0.0009824322769418,-0.0090347221121191,0.0,0.0,0.0,-0.0067017744295299,60.0,7.4037580490112305,-0.0,-6.580641809250666e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.220508945873009e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.709640289656818e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.171507604653016e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.709640289656818e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0004605833673849,286.5429382324219,294.1499938964844,292.0749206542969,291.74810791015625,292.912841796875,292.0566101074219,287.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824361186474,3.81036580066052e-09,0.0009824322769418,-0.0090347221121191,0.0,0.0,0.0,-0.0067017744295299,60.0,7.4037580490112305,-0.0,-6.580641809250666e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,9.231294825440271e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.72099878708832e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,7.179896783782169e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.720998059492558e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0004611221374943,286.5509948730469,294.1499938964844,292.0852355957031,291.7583312988281,292.8988342285156,292.0608215332031,287.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835846722126,3.944738757866162e-09,0.0009835808305069,-0.0093867983669042,0.0,0.0,0.0,-0.0067683863453567,60.0,7.41467809677124,-0.0,-6.596046375761945e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
