time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,9.231294825440271e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.72099878708832e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,7.179896783782169e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.720998059492558e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0004611221374943,286.5509948730469,294.1499938964844,292.0852355957031,291.7583312988281,292.8988342285156,292.0608215332031,287.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835846722126,3.944738757866162e-09,0.0009835808305069,-0.0093867983669042,0.0,0.0,0.0,-0.0067683863453567,60.0,7.41467809677124,-0.0,-6.596046375761945e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.24353880691342e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.733892511576414e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,7.189420284703374e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.733892511576414e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0004617337835952,286.5590515136719,294.1499938964844,292.0971069335937,291.7701110839844,292.8851013183594,292.0657958984375,287.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848892223089,4.097286510074127e-09,0.0009848850313574,-0.0097864903509616,0.0,0.0,0.0,-0.0068440097384154,60.0,7.428780555725098,-0.0,-6.613555569856544e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.24353880691342e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.733892511576414e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,7.189420284703374e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.733892511576414e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0004617337835952,286.5590515136719,294.1499938964844,292.0971069335937,291.7701110839844,292.8851013183594,292.0657958984375,287.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848892223089,4.097286510074127e-09,0.0009848850313574,-0.0097864903509616,0.0,0.0,0.0,-0.0068440097384154,60.0,7.428780555725098,-0.0,-6.613555569856544e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.250523726223037e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,9.741247049532832e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,7.194852514658123e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,9.741247049532832e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0004620826803147,286.5630798339844,294.1499938964844,292.10357666015625,291.7765197753906,292.87847900390625,292.0690612792969,287.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856345131993,4.1843017939413585e-09,0.0009856303222477,-0.0100144771859049,0.0,0.0,0.0,-0.0068871532566845,60.0,7.438222408294678,-0.0,-6.623553616691424e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.257521742256358e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.748616867000236e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,7.200295658549294e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.748616867000236e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,0.0004624322755262,286.5671081542969,294.1499938964844,292.1103820800781,291.78326416015625,292.87188720703125,292.0723571777344,287.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863807354122,4.27149471349253e-09,0.0009863764280453,-0.0102429278194904,0.0,0.0,0.0,-0.0069303810596466,60.0,7.447714328765869,-0.0,-6.633580085235735e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,9.272462921217084e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,9.764350397745147e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,7.211916818050668e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,9.764350397745147e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0004631785850506,286.5751342773437,294.1499938964844,292.125,291.7977600097656,292.85906982421875,292.0802307128906,287.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879713179543,4.457636038068813e-09,0.0009879668941721,-0.0107306260615587,0.0,0.0,0.0,-0.0070226527750492,60.0,7.469575881958008,-0.0,-6.655009343603524e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,9.272462921217084e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,9.764350397745147e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,7.211916818050668e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,9.764350397745147e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0004631785850506,286.5751342773437,294.1499938964844,292.125,291.7977600097656,292.85906982421875,292.0802307128906,287.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879713179543,4.457636038068813e-09,0.0009879668941721,-0.0107306260615587,0.0,0.0,0.0,-0.0070226527750492,60.0,7.469575881958008,-0.0,-6.655009343603524e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,9.288729052059352e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.781479457160458e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,7.22456825315021e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.781479457160458e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0004639911348931,286.58319091796875,294.1499938964844,292.1408386230469,291.8134460449219,292.84716796875,292.0910339355469,287.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989704625681,4.6602885994673215e-09,0.0009896998526528,-0.0112615758553147,0.0,0.0,0.0,-0.0071231173351407,60.0,7.49674654006958,-0.0,-6.678378383639938e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,9.288729052059352e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.781479457160458e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,7.22456825315021e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.781479457160458e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,0.0004639911348931,286.58319091796875,294.1499938964844,292.1408386230469,291.8134460449219,292.84716796875,292.0910339355469,287.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989704625681,4.6602885994673215e-09,0.0009896998526528,-0.0112615758553147,0.0,0.0,0.0,-0.0071231173351407,60.0,7.49674654006958,-0.0,-6.678378383639938e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,9.30483001866378e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.79843462118879e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,7.237090903799981e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.79843462118879e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,0.0004647954192478,286.5912170410156,294.1499938964844,292.15777587890625,291.83026123046875,292.83514404296875,292.1014709472656,287.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914193069562,4.860886360091854e-09,0.0009914144175127,-0.0117871332913637,0.0,0.0,0.0,-0.0072225583717226,60.0,7.5233683586120605,-0.0,-6.701550603338546e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,9.30483001866378e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.79843462118879e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,7.237090903799981e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.79843462118879e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,0.0004647954192478,286.5912170410156,294.1499938964844,292.15777587890625,291.83026123046875,292.83514404296875,292.1014709472656,287.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914193069562,4.860886360091854e-09,0.0009914144175127,-0.0117871332913637,0.0,0.0,0.0,-0.0072225583717226,60.0,7.5233683586120605,-0.0,-6.701550603338546e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.32243565330282e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.81697448878549e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,7.250784256029874e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.81697448878549e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0004656748496927,286.5992431640625,294.1499938964844,292.1757202148437,291.8480529785156,292.8237609863281,292.1146545410156,287.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993296620436,5.080226905818108e-09,0.0009932914981618,-0.0123617826029658,0.0,0.0,0.0,-0.0073313023895025,60.0,7.554306030273437,-0.0,-6.72693403203084e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.32243565330282e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.81697448878549e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,7.250784256029874e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.81697448878549e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0004656748496927,286.5992431640625,294.1499938964844,292.1757202148437,291.8480529785156,292.8237609863281,292.1146545410156,287.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993296620436,5.080226905818108e-09,0.0009932914981618,-0.0123617826029658,0.0,0.0,0.0,-0.0073313023895025,60.0,7.554306030273437,-0.0,-6.72693403203084e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,9.331037290394306e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,9.826032328419387e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,7.257474499056116e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,9.826032328419387e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,0.0004661045095417,286.6032409667969,294.1499938964844,292.1850280761719,291.8572998046875,292.8183288574219,292.1217041015625,287.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187392293493076e-09,0.0009942080359905,-0.0126425409689545,0.0,0.0,0.0,-0.0073844301514327,60.0,7.570875644683838,-0.0,-6.739353608509191e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,9.339975076727568e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.835444507189096e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,7.264425948960707e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.835444507189096e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0004665509914048,286.60723876953125,294.1499938964844,292.1945495605469,291.8667297363281,292.813232421875,292.1297912597656,287.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.2987467746845596e-09,0.0009951597312465,-0.0129342712461948,0.0,0.0,0.0,-0.0074396305717527,60.0,7.588712215423584,-0.0,-6.752270564902575e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,9.356318332720548e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,9.852654329733924e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,7.277137774508446e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,9.852654329733924e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,0.0004673673538491,286.6146240234375,294.1499938964844,292.21258544921875,291.8846130371094,292.8038024902344,292.1443176269531,287.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969060774892,5.502363009668443e-09,0.0009969006059691,-0.0134677030146121,0.0,0.0,0.0,-0.0075405705720186,60.0,7.621236801147461,-0.0,-6.775921690405087e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.357742237625644e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.854153904598206e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,7.278245175257325e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.854153904598206e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,0.0004674384836107,286.6152648925781,294.1499938964844,292.2142028808594,291.8861999511719,292.802978515625,292.1455993652344,287.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970576502382,5.520103041334323e-09,0.0009970521787181,-0.0135141778737306,0.0,0.0,0.0,-0.0075493645854294,60.0,7.624064922332764,-0.0,-6.777984395966996e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,9.37684380915016e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.874269017018378e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,7.293101953109726e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.874269017018378e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,0.0004683926526922,286.623291015625,294.1499938964844,292.2345275878906,291.9063720703125,292.7935485839844,292.1639709472656,287.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990929393097,5.758082455287194e-09,0.0009990871185436,-0.0141376182436943,0.0,0.0,0.0,-0.0076673408038914,60.0,7.662761688232422,-0.0,-6.805683483435132e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,9.37684380915016e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.874269017018378e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,7.293101953109726e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.874269017018378e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,0.0004683926526922,286.623291015625,294.1499938964844,292.2345275878906,291.9063720703125,292.7935485839844,292.1639709472656,287.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990929393097,5.758082455287194e-09,0.0009990871185436,-0.0141376182436943,0.0,0.0,0.0,-0.0076673408038914,60.0,7.662761688232422,-0.0,-6.805683483435132e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,9.395335655426608e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.893741662381216e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,7.307484338525683e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.893741662381216e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0004693163791671,286.6312866210937,294.1499938964844,292.25543212890625,291.9270935058594,292.7842712402344,292.1821594238281,287.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988469720108469e-09,0.0010010566329583,-0.0147411553189158,0.0,0.0,0.0,-0.0077815512195229,60.0,7.701451778411865,-0.0,-6.8325526569879e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,9.395335655426608e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.893741662381216e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,7.307484338525683e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.893741662381216e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0004693163791671,286.6312866210937,294.1499938964844,292.25543212890625,291.9270935058594,292.7842712402344,292.1821594238281,287.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988469720108469e-09,0.0010010566329583,-0.0147411553189158,0.0,0.0,0.0,-0.0077815512195229,60.0,7.701451778411865,-0.0,-6.8325526569879e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.41623147809878e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,9.91574561339803e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,7.323736645048484e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,9.91574561339803e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,0.0004703601298388,286.6392822265625,294.1499938964844,292.2768249511719,291.94830322265625,292.7753601074219,292.20172119140625,287.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.248801032171514e-09,0.0010032849386334,-0.0154231134802103,0.0,0.0,0.0,-0.0079106194898486,60.0,7.742637634277344,-0.0,-6.862977386390412e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.41623147809878e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,9.91574561339803e-05,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,7.323736645048484e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,9.91574561339803e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,0.0004703601298388,286.6392822265625,294.1499938964844,292.2768249511719,291.94830322265625,292.7753601074219,292.20172119140625,287.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.248801032171514e-09,0.0010032849386334,-0.0154231134802103,0.0,0.0,0.0,-0.0079106194898486,60.0,7.742637634277344,-0.0,-6.862977386390412e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.425821917830036e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,9.925844642566516e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,7.331195956794545e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,9.925844642566516e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.0004708392079919,286.6432800292969,294.1499938964844,292.28765869140625,291.95904541015625,292.7711181640625,292.2119140625,287.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368286786795352e-09,0.0010043062502518,-0.0157361105084419,0.0,0.0,0.0,-0.0079698516055941,60.0,7.763704299926758,-0.0,-6.87696442014385e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.4357666966971e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,9.936316928360613e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,7.338930299738422e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,9.936316928360613e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,0.0004713359521701,286.64727783203125,294.1499938964844,292.298583984375,291.9698791503906,292.7671813964844,292.22271728515625,287.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492182347273001e-09,0.0010053639998659,-0.0160606540739536,0.0,0.0,0.0,-0.0080312639474868,60.0,7.785431385040283,-0.0,-6.891482939863637e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.455209510633722e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,9.956791473086923e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.354052650043741e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,9.956791473086923e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,0.0004723071760963,286.6552734375,294.1499938964844,292.3205871582031,291.99169921875,292.75958251953125,292.24468994140625,287.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734419688569915e-09,0.0010074359597638,-0.0166951771825552,0.0,0.0,0.0,-0.0081513542681932,60.0,7.829324722290039,-0.0,-6.919912465264133e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.455209510633722e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,9.956791473086923e-05,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.354052650043741e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,9.956791473086923e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,0.0004723071760963,286.6552734375,294.1499938964844,292.3205871582031,291.99169921875,292.75958251953125,292.24468994140625,287.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734419688569915e-09,0.0010074359597638,-0.0166951771825552,0.0,0.0,0.0,-0.0081513542681932,60.0,7.829324722290039,-0.0,-6.919912465264133e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,9.473328827880324e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.975871944334358e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,7.368145452346653e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.975871944334358e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,0.0004732122761197,286.66326904296875,294.1499938964844,292.3427734375,292.0137023925781,292.7527160644531,292.2673645019531,287.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.960169329772725e-09,0.001009366242215,-0.01728649251163,0.0,0.0,0.0,-0.0082632675766944,60.0,7.873329162597656,-0.0,-6.946459762957602e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,9.473328827880324e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.975871944334358e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,7.368145452346653e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.975871944334358e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,0.0004732122761197,286.66326904296875,294.1499938964844,292.3427734375,292.0137023925781,292.7527160644531,292.2673645019531,287.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.960169329772725e-09,0.001009366242215,-0.01728649251163,0.0,0.0,0.0,-0.0082632675766944,60.0,7.873329162597656,-0.0,-6.946459762957602e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,9.491146192885937e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,9.994634456234051e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,7.382003241218626e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,9.994634456234051e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0004741023003589,286.6712646484375,294.1499938964844,292.364990234375,292.0357360839844,292.7459716796875,292.2900390625,287.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112735908478,7.182150429940748e-09,0.0010112663730978,-0.0178679209202528,0.0,0.0,0.0,-0.0083733238279819,60.0,7.91717004776001,-0.0,-6.97261341997546e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,9.491146192885937e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,9.994634456234051e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,7.382003241218626e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,9.994634456234051e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0004741023003589,286.6712646484375,294.1499938964844,292.364990234375,292.0357360839844,292.7459716796875,292.2900390625,287.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112735908478,7.182150429940748e-09,0.0010112663730978,-0.0178679209202528,0.0,0.0,0.0,-0.0083733238279819,60.0,7.91717004776001,-0.0,-6.97261341997546e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,9.505015623290092e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0001000923948595,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,7.392790575977415e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0001000923948595,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,0.0004747950879391,286.67919921875,294.1499938964844,292.3871765136719,292.0577392578125,292.74072265625,292.313232421875,287.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127496207132,7.354946873761037e-09,0.001012742286548,-0.0183205101639032,0.0,0.0,0.0,-0.0084589775651693,60.0,7.959275722503662,-0.0,-6.993005996491777e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,9.505015623290092e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0001000923948595,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,7.392790575977415e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0001000923948595,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,0.0004747950879391,286.67919921875,294.1499938964844,292.3871765136719,292.0577392578125,292.74072265625,292.313232421875,287.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127496207132,7.354946873761037e-09,0.001012742286548,-0.0183205101639032,0.0,0.0,0.0,-0.0084589775651693,60.0,7.959275722503662,-0.0,-6.993005996491777e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,9.514433622825892e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001001915734377,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,7.400116010103375e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001001915734377,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,0.0004752655513584,286.6831970214844,294.1499938964844,292.3982238769531,292.06866455078125,292.7377624511719,292.32476806640625,287.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137589415535,7.472293894750237e-09,0.0010137514909729,-0.0186278522014617,0.0,0.0,0.0,-0.0085171805694699,60.0,7.981436252593994,-0.0,-7.006871527437397e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.520385356154291e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,0.0001002542485366,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,7.404744974337518e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,0.0001002542485366,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,0.0004755628469865,286.6871643066406,294.1499938964844,292.4092102050781,292.0795593261719,292.7352294921875,292.3363647460937,287.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143875842913,7.546433700156285e-09,0.0010143800172954,-0.0188220404088497,0.0,0.0,0.0,-0.0085539072751998,60.0,8.001524925231934,-0.0,-7.015639624796678e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.532828698866068e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001003852812573,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,7.414422725560144e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001003852812573,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0004761844174936,286.6950988769531,294.1499938964844,292.4309387207031,292.10113525390625,292.7301940917969,292.3593444824219,287.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157159995287,7.701466131493362e-09,0.0010157081997022,-0.0192280765622854,0.0,0.0,0.0,-0.0086307767778635,60.0,8.042872428894043,-0.0,-7.033990101490417e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.532828698866068e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001003852812573,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,7.414422725560144e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001003852812573,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0004761844174936,286.6950988769531,294.1499938964844,292.4309387207031,292.10113525390625,292.7301940917969,292.3593444824219,287.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157159995287,7.701466131493362e-09,0.0010157081997022,-0.0192280765622854,0.0,0.0,0.0,-0.0086307767778635,60.0,8.042872428894043,-0.0,-7.033990101490417e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,9.543988562654704e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001005027952487,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,7.423102942993864e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001005027952487,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0004767418722622,286.7030639648437,294.1499938964844,292.45233154296875,292.1223449707031,292.72528076171875,292.3824768066406,287.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840501581313221e-09,0.0010168942390009,-0.0195922125130891,0.0,0.0,0.0,-0.0086996871978044,60.0,8.083516120910645,-0.0,-7.050469008618165e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,9.543988562654704e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001005027952487,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,7.423102942993864e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001005027952487,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0004767418722622,286.7030639648437,294.1499938964844,292.45233154296875,292.1223449707031,292.72528076171875,292.3824768066406,287.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840501581313221e-09,0.0010168942390009,-0.0195922125130891,0.0,0.0,0.0,-0.0086996871978044,60.0,8.083516120910645,-0.0,-7.050469008618165e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
