time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.552423580316828e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,0.0001005916274152,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,7.429663673974574e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,0.0001005916274152,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.0004771632375195,286.7109680175781,294.1499938964844,292.4732360839844,292.14306640625,292.7209167480469,292.4051818847656,287.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945597957359496e-09,0.001017793547362,-0.0198674574494361,0.0,0.0,0.0,-0.0087517919018864,60.0,8.12157154083252,-0.0,-7.062936902002549e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.552423580316828e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,0.0001005916274152,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,7.429663673974574e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,0.0001005916274152,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.0004771632375195,286.7109680175781,294.1499938964844,292.4732360839844,292.14306640625,292.7209167480469,292.4051818847656,287.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945597957359496e-09,0.001017793547362,-0.0198674574494361,0.0,0.0,0.0,-0.0087517919018864,60.0,8.12157154083252,-0.0,-7.062936902002549e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,9.55808864091523e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0001006512757157,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,7.434069266309962e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0001006512757157,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,0.0004774461849592,286.7189025878906,294.1499938964844,292.4935607910156,292.1632385253906,292.71710205078125,292.4272155761719,287.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184046113863,8.016169061875189e-09,0.0010183965787291,-0.0200522765517234,0.0,0.0,0.0,-0.0087867742404341,60.0,8.156547546386719,-0.0,-7.071315621942631e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,9.55808864091523e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0001006512757157,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,7.434069266309962e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,0.0001006512757157,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,0.0004774461849592,286.7189025878906,294.1499938964844,292.4935607910156,292.1632385253906,292.71710205078125,292.4272155761719,287.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184046113863,8.016169061875189e-09,0.0010183965787291,-0.0200522765517234,0.0,0.0,0.0,-0.0087867742404341,60.0,8.156547546386719,-0.0,-7.071315621942631e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,9.560723265167326e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,0.0001006790262181,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,7.436118903569877e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,0.0001006790262181,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,0.0004775778215844,286.72283935546875,294.1499938964844,292.50347900390625,292.1730651855469,292.7152099609375,292.438232421875,287.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186851723119,8.048993471732047e-09,0.0010186771396547,-0.0201382413506507,0.0,0.0,0.0,-0.0088030463084578,60.0,8.17382526397705,-0.0,-7.075214369933748e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,9.56207441049628e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.0001006932579912,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,7.437170279445127e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.0001006932579912,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,0.0004776453133672,286.7267761230469,294.1499938964844,292.5132141113281,292.1827087402344,292.71356201171875,292.4488830566406,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188285959884,8.065830670034302e-09,0.0010188204469159,-0.0201823376119136,0.0,0.0,0.0,-0.0088113909587264,60.0,8.189650535583496,-0.0,-7.077215258277647e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,9.563969069859012e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.000100713201391,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,7.438643660861999e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.000100713201391,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0004777399590238,286.7346496582031,294.1499938964844,292.53204345703125,292.2013854980469,292.71044921875,292.46978759765625,287.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190331377089,8.089433123359413e-09,0.0010190251050516,-0.0202441476285457,0.0,0.0,0.0,-0.0088231051340699,60.0,8.219738006591797,-0.0,-7.080019059912956e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,9.563969069859012e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.000100713201391,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,7.438643660861999e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.000100713201391,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0004777399590238,286.7346496582031,294.1499938964844,292.53204345703125,292.2013854980469,292.71044921875,292.46978759765625,287.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190331377089,8.089433123359413e-09,0.0010190251050516,-0.0202441476285457,0.0,0.0,0.0,-0.0088231051340699,60.0,8.219738006591797,-0.0,-7.080019059912956e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,9.56285512074828e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0001007014725473,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,7.43777709431015e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0001007014725473,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0004776843125,286.74249267578125,294.1499938964844,292.54998779296875,292.2191772460937,292.7077941894531,292.48974609375,287.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189126478508,8.0755508946595e-09,0.0010189044987782,-0.0202077906578779,0.0,0.0,0.0,-0.0088162133470177,60.0,8.246271133422852,-0.0,-7.078369890223257e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,9.56285512074828e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0001007014725473,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,7.43777709431015e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0001007014725473,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0004776843125,286.74249267578125,294.1499938964844,292.54998779296875,292.2191772460937,292.7077941894531,292.48974609375,287.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189126478508,8.0755508946595e-09,0.0010189044987782,-0.0202077906578779,0.0,0.0,0.0,-0.0088162133470177,60.0,8.246271133422852,-0.0,-7.078369890223257e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,9.5615403552074e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0001006876336759,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,7.436754822265357e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0001006876336759,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0004776186542585,286.7503356933594,294.1499938964844,292.5673522949219,292.2356262207031,292.7052917480469,292.50933837890625,287.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187741136178,8.05917110824339e-09,0.0010187660809606,-0.0201648939400911,0.0,0.0,0.0,-0.0088081024587154,60.0,8.271195411682129,-0.0,-7.07642371367001e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,9.5615403552074e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0001006876336759,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,7.436754822265357e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0001006876336759,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0004776186542585,286.7503356933594,294.1499938964844,292.5673522949219,292.2356262207031,292.7052917480469,292.50933837890625,287.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187741136178,8.05917110824339e-09,0.0010187660809606,-0.0201648939400911,0.0,0.0,0.0,-0.0088081024587154,60.0,8.271195411682129,-0.0,-7.07642371367001e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,9.561035403748974e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.000100682307675,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,7.43636119295843e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.000100682307675,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.0004775934212375,286.75811767578125,294.1499938964844,292.58447265625,292.2503967285156,292.7037048339844,292.5278625488281,287.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187186999246,8.052873035069297e-09,0.0010187106672674,-0.0201484020799398,0.0,0.0,0.0,-0.0088049713522195,60.0,8.290148735046387,-0.0,-7.075675512169255e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,9.561035403748974e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.000100682307675,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,7.43636119295843e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.000100682307675,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.0004775934212375,286.75811767578125,294.1499938964844,292.58447265625,292.2503967285156,292.7037048339844,292.5278625488281,287.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187186999246,8.052873035069297e-09,0.0010187106672674,-0.0201484020799398,0.0,0.0,0.0,-0.0088049713522195,60.0,8.290148735046387,-0.0,-7.075675512169255e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,9.56039220909588e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,0.0001006755410344,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,7.435861334670335e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,0.0001006755410344,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0004775612906087,286.76202392578125,294.1499938964844,292.59295654296875,292.2571716308594,292.7027587890625,292.537353515625,287.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186516446992,8.044863442080441e-09,0.001018643612042,-0.020127423107624,0.0,0.0,0.0,-0.0088010085746645,60.0,8.300885200500488,-0.0,-7.074723384903336e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,9.560304170008747e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.0001006746097118,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,7.435792940668762e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,0.0001006746097118,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,0.0004775568959303,286.7658996582031,294.1499938964844,292.6014404296875,292.2635498046875,292.70196533203125,292.54656982421875,287.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043761212661593e-09,0.0010186336003243,-0.0201245378702878,0.0,0.0,0.0,-0.0088004590943455,60.0,8.310028076171875,-0.0,-7.074592645039959e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,9.560444595990704e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0001006760940072,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,7.435902080032974e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0001006760940072,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0004775639099534,286.773681640625,294.1499938964844,292.6182556152344,292.2752380371094,292.7005310058594,292.5648193359375,287.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045510924148402e-09,0.001018647570163,-0.020129119977355,0.0,0.0,0.0,-0.008801320567727,60.0,8.327193260192871,-0.0,-7.074800834061534e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,9.560444595990704e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0001006760940072,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,7.435902080032974e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0001006760940072,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0004775639099534,286.773681640625,294.1499938964844,292.6182556152344,292.2752380371094,292.7005310058594,292.5648193359375,287.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045510924148402e-09,0.001018647570163,-0.020129119977355,0.0,0.0,0.0,-0.008801320567727,60.0,8.327193260192871,-0.0,-7.074800834061534e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.561201295582578e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,0.0001006840539048,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,7.436490705003962e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,0.0001006840539048,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0004776016867253,286.78143310546875,294.1499938964844,292.635009765625,292.2854919433594,292.6993713378906,292.5827331542969,287.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.34239673614502,-0.0,-7.075919938870356e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.561201295582578e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,0.0001006840539048,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,7.436490705003962e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,0.0001006840539048,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0004776016867253,286.78143310546875,294.1499938964844,292.635009765625,292.2854919433594,292.6993713378906,292.5827331542969,287.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.34239673614502,-0.0,-7.075919938870356e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,9.563232742948458e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,0.0001007054524961,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,7.438071042997763e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,0.0001007054524961,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,0.000477703200886,286.78912353515625,294.1499938964844,292.6517028808594,292.2944641113281,292.6991882324219,292.60009765625,287.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080245805786035e-09,0.0010189444292336,-0.0202200878411531,0.0,0.0,0.0,-0.0088185407221317,60.0,8.352326393127441,-0.0,-7.07892766627083e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,9.563232742948458e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,0.0001007054524961,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,7.438071042997763e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,0.0001007054524961,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,0.000477703200886,286.78912353515625,294.1499938964844,292.6517028808594,292.2944641113281,292.6991882324219,292.60009765625,287.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080245805786035e-09,0.0010189444292336,-0.0202200878411531,0.0,0.0,0.0,-0.0088185407221317,60.0,8.352326393127441,-0.0,-7.07892766627083e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,9.564754145685583e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001007214741548,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,7.439254113705829e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001007214741548,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,0.0004777791909873,286.7968444824219,294.1499938964844,292.6684265136719,292.3022155761719,292.69879150390625,292.6176147460937,287.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099198645084016e-09,0.0010191061301156,-0.0202697217464447,0.0,0.0,0.0,-0.0088279340416193,60.0,8.363755226135254,-0.0,-7.081180086743188e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,9.564754145685583e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001007214741548,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,7.439254113705829e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001007214741548,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,0.0004777791909873,286.7968444824219,294.1499938964844,292.6684265136719,292.3022155761719,292.69879150390625,292.6176147460937,287.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099198645084016e-09,0.0010191061301156,-0.0202697217464447,0.0,0.0,0.0,-0.0088279340416193,60.0,8.363755226135254,-0.0,-7.081180086743188e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,9.565996879246086e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001007345563266,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,7.440220360876992e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001007345563266,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0004778412403538,286.8006896972656,294.1499938964844,292.6767883300781,292.3056640625,292.6987609863281,292.62628173828125,287.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114674265868871e-09,0.0010192395420745,-0.0203102510422468,0.0,0.0,0.0,-0.0088356118649244,60.0,8.368158340454102,-0.0,-7.083018971343338e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.56729709287174e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,0.0001007482496788,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,7.441231718985364e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,0.0001007482496788,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.0004779062001034,286.80450439453125,294.1499938964844,292.6851806640625,292.308837890625,292.69873046875,292.63494873046875,287.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.372322082519531,-0.0,-7.084944542157245e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,9.570184192853048e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,0.0001007786486297,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,7.443477079505101e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,0.0001007786486297,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,0.0004780504095833,286.81219482421875,294.1499938964844,292.7019958496094,292.314453125,292.69891357421875,292.6522216796875,287.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.379679679870605,-0.0,-7.089221298883785e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,9.570184192853048e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,0.0001007786486297,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,7.443477079505101e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,0.0001007786486297,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,0.0004780504095833,286.81219482421875,294.1499938964844,292.7019958496094,292.314453125,292.69891357421875,292.6522216796875,287.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.379679679870605,-0.0,-7.089221298883785e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,9.573676652507856e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,0.0001008154285955,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,7.446193922078237e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,0.0001008154285955,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,0.0004782248870469,286.8198547363281,294.1499938964844,292.7189636230469,292.3191223144531,292.699462890625,292.6695251464844,287.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.384870529174805,-0.0,-7.094396181628326e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,9.573676652507856e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,0.0001008154285955,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,7.446193922078237e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,0.0001008154285955,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,0.0004782248870469,286.8198547363281,294.1499938964844,292.7189636230469,292.3191223144531,292.699462890625,292.6695251464844,287.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.384870529174805,-0.0,-7.094396181628326e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,9.577422315487638e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0001008548715617,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,7.449106487911195e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0001008548715617,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0004784119664691,286.8274841308594,294.1499938964844,292.736083984375,292.32293701171875,292.7002258300781,292.6868591308594,287.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.389184951782227,-0.0,-7.09994765202282e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,9.577422315487638e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0001008548715617,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,7.449106487911195e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0001008548715617,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0004784119664691,286.8274841308594,294.1499938964844,292.736083984375,292.32293701171875,292.7002258300781,292.6868591308594,287.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.389184951782227,-0.0,-7.09994765202282e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,9.581699123373256e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0001008999097393,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,7.452433055732399e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0001008999097393,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0004786256176885,286.8351135253906,294.1499938964844,292.75341796875,292.3260192871094,292.701416015625,292.704345703125,287.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.391685485839844,-0.0,-7.106289956482216e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,9.581699123373256e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0001008999097393,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,7.452433055732399e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0001008999097393,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0004786256176885,286.8351135253906,294.1499938964844,292.75341796875,292.3260192871094,292.701416015625,292.704345703125,287.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.391685485839844,-0.0,-7.106289956482216e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572265625,0.0,0.0,9.583924111211672e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570739746094,0.0,0.0,0.0001009233383229,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,7.454164006048813e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570739746094,0.0,0.0,0.0001009233383229,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.000478736765217,286.83892822265625,294.1499938964844,292.7621765136719,292.3273010253906,292.7021179199219,292.713134765625,287.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.392620086669922,-0.0,-7.10959042748982e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,9.58623713813722e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,0.0001009476982289,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,7.45596262277104e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,0.0001009476982289,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0004788523074239,286.8427124023437,294.1499938964844,292.7710266113281,292.32843017578125,292.7028503417969,292.7219543457031,287.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.39327335357666,-0.0,-7.113022348903544e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,9.59104800131172e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0001009983607218,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,7.459704647772014e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0001009983607218,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,0.0004790926468558,286.8503112792969,294.1499938964844,292.7889099121094,292.3302917480469,292.7045593261719,292.73974609375,287.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.394030570983887,-0.0,-7.120164013940666e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,9.59104800131172e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0001009983607218,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,7.459704647772014e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0001009983607218,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,0.0004790926468558,286.8503112792969,294.1499938964844,292.7889099121094,292.3302917480469,292.7045593261719,292.73974609375,287.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.394030570983887,-0.0,-7.120164013940666e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,9.596197924111038e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0001010525884339,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,7.463710062438622e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0001010525884339,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0004793498665094,286.8578796386719,294.1499938964844,292.80712890625,292.3316650390625,292.70660400390625,292.7578125,287.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.393729209899902,-0.0,-7.127812295948388e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
