time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,9.596197924111038e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0001010525884339,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,7.463710062438622e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0001010525884339,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0004793498665094,286.8578796386719,294.1499938964844,292.80712890625,292.3316650390625,292.70660400390625,292.7578125,287.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.393729209899902,-0.0,-7.127812295948388e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,9.601570491213351e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0001011091662803,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,7.467888644896448e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0001011091662803,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,0.0004796182620339,286.8654479980469,294.1499938964844,292.82574462890625,292.3326721191406,292.7089538574219,292.7761535644531,287.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.39270305633545,-0.0,-7.135795243584654e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,9.601570491213351e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0001011091662803,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,7.467888644896448e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0001011091662803,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,0.0004796182620339,286.8654479980469,294.1499938964844,292.82574462890625,292.3326721191406,292.7089538574219,292.7761535644531,287.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.39270305633545,-0.0,-7.135795243584654e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,9.60712495725602e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,0.0001011676504276,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,7.47220910852775e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,0.0001011676504276,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0004798956797458,286.8730163574219,294.1499938964844,292.84478759765625,292.3334045410156,292.7115783691406,292.7947998046875,287.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.391160011291504,-0.0,-7.144053171259658e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,9.60712495725602e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,0.0001011676504276,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,7.47220910852775e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,0.0001011676504276,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0004798956797458,286.8730163574219,294.1499938964844,292.84478759765625,292.3334045410156,292.7115783691406,292.7947998046875,287.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.391160011291504,-0.0,-7.144053171259658e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,9.609984408598392e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0001011977656162,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,7.474432641174644e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0001011977656162,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,0.0004800385504495,286.87677001953125,294.1499938964844,292.8544616699219,292.33367919921875,292.7130432128906,292.8043212890625,287.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.390159606933594,-0.0,-7.148306480075918e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,9.612873691366984e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0001012281936709,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,7.476680184481665e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,0.0001012281936709,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0004801828763447,286.88055419921875,294.1499938964844,292.8642883300781,292.3339233398437,292.7145690917969,292.8139343261719,287.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.389083862304688,-0.0,-7.152605974170001e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.61871919571422e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001012897482723,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.481226930394769e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001012897482723,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,0.0004804748750757,286.8880615234375,294.1499938964844,292.8843078613281,292.3343811035156,292.7177429199219,292.83331298828125,287.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.386800765991211,-0.0,-7.161306569969383e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.61871919571422e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001012897482723,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.481226930394769e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001012897482723,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,0.0004804748750757,286.8880615234375,294.1499938964844,292.8843078613281,292.3343811035156,292.7177429199219,292.83331298828125,287.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.386800765991211,-0.0,-7.161306569969383e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,9.624916856409982e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001013550136121,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,7.486047252314165e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001013550136121,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,0.0004807844525203,286.89556884765625,294.1499938964844,292.90484619140625,292.3348083496094,292.7213134765625,292.8532409667969,287.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.3843994140625,-0.0,-7.17053794119238e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,9.624916856409982e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001013550136121,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,7.486047252314165e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001013550136121,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,0.0004807844525203,286.89556884765625,294.1499938964844,292.90484619140625,292.3348083496094,292.7213134765625,292.8532409667969,287.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.3843994140625,-0.0,-7.17053794119238e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.631893772166222e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001014284862321,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,7.491473661502823e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001014284789562,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,0.0004811329417861,286.903076171875,294.1499938964844,292.9259948730469,292.3353576660156,292.7250366210937,292.8733825683594,287.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.382346153259277,-0.0,-7.180936734130229e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.631893772166222e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001014284862321,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,7.491473661502823e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001014284789562,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,0.0004811329417861,286.903076171875,294.1499938964844,292.9259948730469,292.3353576660156,292.7250366210937,292.8733825683594,287.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.382346153259277,-0.0,-7.180936734130229e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,9.640984353609384e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,0.0001015242160065,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,7.498543709516525e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,0.0001015242087305,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,0.0004815870488528,286.9105529785156,294.1499938964844,292.9477844238281,292.3360595703125,292.72918701171875,292.8943786621094,287.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.381549835205078,-0.0,-7.194498152784945e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,9.640984353609384e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,0.0001015242160065,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,7.498543709516525e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,0.0001015242087305,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,0.0004815870488528,286.9105529785156,294.1499938964844,292.9477844238281,292.3360595703125,292.72918701171875,292.8943786621094,287.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.381549835205078,-0.0,-7.194498152784945e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.645775571698324e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,0.0001015746602206,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,7.50227045500651e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,0.0001015746602206,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.0004818263696506,286.914306640625,294.1499938964844,292.9589233398437,292.3365173339844,292.7313842773437,292.9051208496094,287.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.381494522094727,-0.0,-7.201650475963106e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370300292969,0.0,0.0,9.650611173128708e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,0.0001016255846479,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,7.506031397497281e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,0.0001016255846479,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0004820679314434,286.91802978515625,294.1499938964844,292.9702453613281,292.3370666503906,292.73370361328125,292.91607666015625,287.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.38167667388916,-0.0,-7.208872432329373e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,9.660023351898416e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,0.0001017246977426,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,7.513351738452911e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,0.0001017246977426,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,0.0004825381038244,286.9255065917969,294.1499938964844,292.9934387207031,292.3384094238281,292.7386169433594,292.93853759765625,287.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.382347106933594,-0.0,-7.222940467954686e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,9.660023351898416e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,0.0001017246977426,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,7.513351738452911e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74444580078125,0.0,0.0,0.0001017246977426,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,0.0004825381038244,286.9255065917969,294.1499938964844,292.9934387207031,292.3384094238281,292.7386169433594,292.93853759765625,287.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.382347106933594,-0.0,-7.222940467954686e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,9.668994607636704e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001018191760522,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,7.520330109400675e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001018191760522,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,0.0004829862446058,286.9329833984375,294.1499938964844,293.0173645019531,292.3402709960937,292.74365234375,292.9612731933594,287.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.383096694946289,-0.0,-7.23636333077593e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,9.668994607636704e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001018191760522,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,7.520330109400675e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,0.0001018191760522,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,0.0004829862446058,286.9329833984375,294.1499938964844,293.0173645019531,292.3402709960937,292.74365234375,292.9612731933594,287.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.383096694946289,-0.0,-7.23636333077593e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,9.675657202024011e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001018893308355,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,7.525511318817735e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001018893308355,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,0.0004833190469071,286.9403991699219,294.1499938964844,293.0421142578125,292.3426513671875,292.749267578125,292.9851379394531,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090939090207e-09,0.0010309212375432,-0.0238878354430198,0.0,0.0,0.0,-0.0095129078254103,60.0,8.383930206298828,-0.0,-7.246338640243266e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,9.675657202024011e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001018893308355,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,7.525511318817735e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0001018893308355,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,0.0004833190469071,286.9403991699219,294.1499938964844,293.0421142578125,292.3426513671875,292.749267578125,292.9851379394531,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090939090207e-09,0.0010309212375432,-0.0238878354430198,0.0,0.0,0.0,-0.0095129078254103,60.0,8.383930206298828,-0.0,-7.246338640243266e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.681083611212672e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0001019464762066,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,7.529732101829723e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0001019464762066,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0004835900908801,286.9478454589844,294.1499938964844,293.0677185058594,292.345703125,292.755126953125,293.00946044921875,287.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.384669303894043,-0.0,-7.254468670225833e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.681083611212672e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0001019464762066,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,7.529732101829723e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0001019464762066,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0004835900908801,286.9478454589844,294.1499938964844,293.0677185058594,292.345703125,292.755126953125,293.00946044921875,287.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.384669303894043,-0.0,-7.254468670225833e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,9.683013195171952e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0001019667979562,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,7.531233131885529e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0001019667906803,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,0.0004836864827666,286.9515686035156,294.1499938964844,293.0808410644531,292.3475036621094,292.7581787109375,293.0218811035156,287.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.0241277869790792,0.0,0.0,0.0,-0.0095583386719226,60.0,8.384953498840332,-0.0,-7.257360579160378e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.684415999799968e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,0.0001019815681502,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,7.532323797931895e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,0.0001019815681502,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,0.0004837565647903,286.95526123046875,294.1499938964844,293.0942077636719,292.3495178222656,292.7613525390625,293.03448486328125,287.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.0010318538406863,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,8.38523006439209,-0.0,-7.259463075115492e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,9.68629537965171e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001020013587549,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,7.533785537816584e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001020013587549,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0004838504246436,286.9626770019531,294.1499938964844,293.1216125488281,292.3541564941406,292.76788330078125,293.0601501464844,287.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.385869026184082,-0.0,-7.26228037706278e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,9.68629537965171e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001020013587549,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,7.533785537816584e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001020013587549,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.0004838504246436,286.9626770019531,294.1499938964844,293.1216125488281,292.3541564941406,292.76788330078125,293.0601501464844,287.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.385869026184082,-0.0,-7.26228037706278e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.050000000745058,9.686237899586558e-05,298.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.050000000745058,0.0001020007548504,298.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.050000000745058,7.533741154475138e-05,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.050000000745058,0.0001020007548504,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.789794921875,0.0,0.050000000745058,0.0004838475724682,286.97003173828125,286.19000244140625,293.1499938964844,292.3597717285156,292.7752380371094,293.0878295898437,287.79150390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329742759466,0.0,0.0,0.0,-0.0095782577991485,60.0,8.388347625732422,-0.0,-7.26219511193449e-08,1.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.050000000745058,9.686237899586558e-05,298.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.050000000745058,0.0001020007548504,298.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.050000000745058,7.533741154475138e-05,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.050000000745058,0.0001020007548504,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.789794921875,0.0,0.050000000745058,0.0004838475724682,286.97003173828125,286.19000244140625,293.1499938964844,292.3597717285156,292.7752380371094,293.0878295898437,287.79150390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329742759466,0.0,0.0,0.0,-0.0095782577991485,60.0,8.388347625732422,-0.0,-7.26219511193449e-08,1.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869384765625,0.6337112188339233,0.050000000745058,0.0408506579697132,298.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869079589844,0.6337112188339233,0.050000000745058,0.0430177077651023,298.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869079589844,0.6337112188339233,0.050000000745058,0.0317727327346801,298.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869079589844,0.6337112188339233,0.050000000745058,0.0430177077651023,298.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869384765625,0.6337112188339233,0.050000000745058,0.2040574848651886,287.6120300292969,286.17108154296875,293.1652526855469,292.36328125,296.5718688964844,297.5263977050781,287.9820861816406,1.0,0.1097035557031631,0.0817600414156913,0.0817600414156913,1.0,1.0,-0.434081882238388,0.0004470410640351,0.4336348474025726,-0.1307231932878494,0.0,0.0,0.0,10.215309143066406,60.0,1137.747314453125,0.0,12.28110408782959,1.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4373779296875,0.6315099596977234,0.050000000745058,0.0452401973307132,298.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4373779296875,0.6315099596977234,0.050000000745058,0.0476401075720787,298.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4373779296875,0.6315099596977234,0.050000000745058,0.0351868197321891,298.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4373779296875,0.6315099596977234,0.050000000745058,0.0476401075720787,298.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4373779296875,0.6315099596977234,0.050000000745058,0.2259841561317443,288.54510498046875,286.1501770019531,293.1820983886719,292.3677673339844,297.13836669921875,298.7527770996094,289.2071838378906,1.0,0.1210851073265075,0.1635200828313827,0.1635200828313827,1.0,1.0,-0.4820374548435211,0.0165993850678205,0.4654380679130554,-0.1258815228939056,0.0,0.0,0.0,12.502891540527344,60.0,2384.895263671875,0.0,16.680269241333008,1.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.0456803739070892,298.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.0481036305427551,298.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.0355291776359081,298.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.0481036305427551,298.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.2281829118728637,287.955322265625,286.1026916503906,293.2204284667969,292.3794250488281,297.11529541015625,298.7538452148437,286.7851257324219,1.0,0.1405845880508422,0.3270401656627655,0.3270401656627655,1.0,1.0,-0.4867335259914398,0.0617117546498775,0.425021767616272,-0.081974484026432,1.0,1.0,0.0,20.029077529907227,60.0,13309.01171875,0.0,23.184659957885746,1.0,281.90625,286.4542236328125,298.2994689941406,299.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,1820.790771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961456656455993,1.0,0.0,0.0,0.8987269401550293,0.8987287878990173,5.5850943425639343e-08,4.262815475463867,4.262805938720703,9.812431926548015e-06,0.0,0.0,-0.0,5354.615234375,0.0,22.40921974182129,1895.0115966796875,0.0,495.2402038574219,0.2299705743789672,1.0,0.0,3.0,1.0,0.0
17993040,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.0456803739070892,298.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.0481036305427551,298.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.0355291776359081,298.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.0481036305427551,298.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16339111328125,0.5710366368293762,0.050000000745058,0.2281829118728637,287.955322265625,286.1026916503906,293.2204284667969,292.3794250488281,297.11529541015625,298.7538452148437,286.7851257324219,1.0,0.1405845880508422,0.3270401656627655,0.3270401656627655,1.0,1.0,-0.4867335259914398,0.0617117546498775,0.425021767616272,-0.081974484026432,1.0,1.0,0.0,20.029077529907227,60.0,13309.01171875,0.0,23.184659957885746,1.0,281.90625,286.4542236328125,298.2994689941406,299.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,1820.790771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961456656455993,1.0,0.0,0.0,0.8987269401550293,0.8987287878990173,5.5850943425639343e-08,4.262815475463867,4.262805938720703,9.812431926548015e-06,0.0,0.0,-0.0,5354.615234375,0.0,22.40921974182129,1895.0115966796875,0.0,495.2402038574219,0.2299705743789672,1.0,0.0,3.0,1.0,0.0
17993100,298.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.5492558479309082,0.050000000745058,0.0458178147673606,298.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.5492558479309082,0.050000000745058,0.0482483617961406,298.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.5492558479309082,0.050000000745058,0.0356360785663127,298.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.5492558479309082,0.050000000745058,0.0482483617961406,298.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420959472656,0.5492558479309082,0.050000000745058,0.2288694679737091,286.080078125,286.076171875,293.2417907714844,292.3865661621094,297.09490966796875,298.7170715332031,285.4901123046875,1.0,0.1489844620227813,0.4088002145290375,0.4088002145290375,1.0,1.0,-0.4881981313228607,0.0999175012111663,0.3882806301116943,-0.0442252084612846,0.6948594450950623,0.6948594450950623,0.0,23.706836700439453,60.0,12193.30859375,0.0,26.335702896118164,1.0,282.4122619628906,285.099853515625,297.0111083984375,298.5234375,293.1499938964844,293.1499938964844,283.1499938964844,3782.184326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930704474449158,1.0,0.0,0.0,1.1660476922988892,1.1660501956939695,9.08237538510548e-08,4.265830993652344,4.2658209800720215,9.786725968297104e-06,0.0,0.0,-0.0,3890.6025390625,0.0,50.24967956542969,1895.4244384765625,0.0,890.9495239257812,0.2967173457145691,1.0,0.0,3.0,1.0,0.0
17993160,298.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5324686765670776,0.050000000745058,0.0459491163492202,298.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5324686765670776,0.050000000745058,0.0483866333961486,298.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5324686765670776,0.050000000745058,0.0357382036745548,298.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5324686765670776,0.050000000745058,0.0483866333961486,298.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5324686765670776,0.050000000745058,0.2295253574848175,285.3545837402344,286.0479431152344,293.2645568847656,292.39453125,297.002197265625,298.67730712890625,285.4722595214844,1.0,0.1565421819686889,0.5270401835441589,0.5270401835441589,0.800000011920929,1.0,-0.4895973205566406,0.1601340174674987,0.3294633030891418,0.015473692677915,0.0796582326292991,0.0796582326292991,0.0,27.2265567779541,60.0,6233.51513671875,0.0,29.364688873291016,1.0,282.6638488769531,285.3052978515625,295.94561767578125,296.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,23689.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923829078674316,1.0,0.0,0.0,0.3263054490089416,0.3295997083187103,7.443460070533092e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,1152.5018310546875,0.0,17.289113998413086,1895.436767578125,0.0,887.2737426757812,0.2571099400520324,1.0,0.0,3.0,1.0,0.0
