time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.5159009099006653,0.050000000745058,0.0461133010685443,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.5159009099006653,0.050000000745058,0.0485595278441906,298.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.5159009099006653,0.050000000745058,0.0358659029006958,298.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.5159009099006653,0.050000000745058,0.0485595278441906,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.5159009099006653,0.050000000745058,0.2303454875946045,286.46881103515625,286.0071716308594,293.2974548339844,292.40655517578125,296.0172424316406,298.6289978027344,286.6692199707031,1.0,0.1655046939849853,0.686411440372467,0.686411440372467,0.5304273366928101,1.0,-0.4913465976715088,0.2622458040714264,0.2291008085012436,0.1168478578329086,0.7555820941925049,0.7555820941925049,0.0,31.63163375854492,60.0,11741.3896484375,0.0,33.19635772705078,1.0,282.7973327636719,286.647705078125,294.9985046386719,295.8031005859375,293.1499938964844,293.1499938964844,283.1499938964844,10518.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956441521644592,1.0,0.0,0.0,0.894622802734375,0.9496504068374634,5.340395858866032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.02587890625,0.0,41.07170486450195,1895.4371337890625,0.0,493.7406311035156,0.2815984487533569,1.0,0.0,3.0,1.0,0.0
17993280,298.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.5097648501396179,0.050000000745058,0.0461866147816181,298.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.5097648501396179,0.050000000745058,0.0486367307603359,298.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.5097648501396179,0.050000000745058,0.035922922194004,298.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.5097648501396179,0.050000000745058,0.0486367307603359,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.5097648501396179,0.050000000745058,0.2307116985321045,286.4223022460937,285.98638916015625,293.314208984375,292.41290283203125,295.1813049316406,298.6110534667969,286.0030822753906,1.0,0.1693767458200454,0.7635200619697571,0.7635200619697571,0.4000000059604645,1.0,-0.4921277463436126,0.348975658416748,0.1431521028280258,0.2030748575925827,0.852238655090332,0.852238655090332,0.0,33.60456085205078,60.0,12439.9619140625,-0.0,34.93267822265625,1.0,282.90972900390625,285.62652587890625,294.9989929199219,295.983642578125,293.1499938964844,293.1499938964844,283.1499938964844,4958.98876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669898450374603,1.0,0.0,0.0,1.2921311855316162,1.29388427734375,1.114055123707658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.427734375,0.0,69.34010314941406,1895.4371337890625,0.0,415.3422546386719,0.3295908570289612,1.0,0.0,3.0,1.0,0.0
17993340,298.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.4969930350780487,0.050000000745058,0.046368334442377,298.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.4969930350780487,0.050000000745058,0.0488280914723873,298.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.4969930350780487,0.050000000745058,0.0360642597079277,298.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.4969930350780487,0.050000000745058,0.0488280914723873,298.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.4969930350780487,0.050000000745058,0.2316194325685501,285.4305419921875,285.92626953125,293.3626708984375,292.4317932128906,293.4302673339844,298.5629272460937,285.7318115234375,1.0,0.1785522848367691,0.9738920331001282,0.9738920331001282,0.0441609397530555,1.0,-0.4940675497055053,0.4939216375350952,0.0001459168706787,0.3470548093318939,0.1070048883557319,0.1070048883557319,0.0,38.487060546875,60.0,5652.09912109375,-0.0,39.24716567993164,1.0,283.0453186035156,285.7510986328125,294.9298095703125,295.4453125,293.1499938964844,293.1499938964844,283.1499938964844,26725.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882609605789184,1.0,0.0,0.0,0.278552234172821,0.3277032673358917,5.964431615268495e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.8553466796875,0.0,19.047626495361328,1895.4371337890625,0.0,255.5277099609375,0.273165762424469,1.0,0.0,3.0,1.0,0.0
17993400,298.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.4957012832164764,0.050000000745058,0.0463891252875328,298.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.4957012832164764,0.050000000745058,0.048849981278181,298.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.4957012832164764,0.050000000745058,0.0360804311931133,298.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.4957012832164764,0.050000000745058,0.048849981278181,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.4957012832164764,0.050000000745058,0.2317232936620712,285.5587463378906,285.9184875488281,293.36895751953125,292.4342956542969,293.3908996582031,298.55743408203125,285.9955139160156,1.0,0.1795592308044433,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942841827869415,1.88891431207594e-06,0.3473781943321228,0.1661919802427292,0.1661919802427292,0.0,39.04317855834961,60.0,5776.38330078125,-0.0,39.738040924072266,1.0,283.0487670898437,285.96954345703125,294.87554931640625,295.3505249023437,293.1499938964844,293.1499938964844,283.1499938964844,25181.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708266913890838,1.0,0.0,0.0,0.2649834156036377,0.384524792432785,5.594275265252691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1392.4580078125,0.0,21.188825607299805,1895.4371337890625,0.0,227.01173400878903,0.2699985206127167,1.0,0.0,3.0,1.0,0.0
17993460,298.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.0465582236647605,298.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.0490280501544475,298.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.0362119525671005,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.2325679659843444,285.9192810058594,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52178955078125,285.51422119140625,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.519553786190955e-07,0.3488142192363739,0.6663677096366882,0.6663677096366882,0.0,43.56596755981445,48.0,11367.732421875,-0.0,43.74941253662109,1.0,283.11212158203125,285.2728576660156,295.2650451660156,296.0538024902344,293.1499938964844,293.1499938964844,283.1499938964844,9437.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036050200462341,1.0,0.0,0.0,1.3565471172332764,1.35663902759552,1.2279005545678956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5478515625,0.0,91.13077545166016,1895.4371337890625,0.0,121.9608154296875,0.3531907796859741,1.0,0.0,3.0,1.0,0.0
17993520,298.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.0465582236647605,298.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.0490280501544475,298.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.0362119525671005,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.4859792292118072,0.050000000745058,0.2325679659843444,285.9192810058594,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52178955078125,285.51422119140625,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.519553786190955e-07,0.3488142192363739,0.6663677096366882,0.6663677096366882,0.0,43.56596755981445,48.0,11367.732421875,-0.0,43.74941253662109,1.0,283.11212158203125,285.2728576660156,295.2650451660156,296.0538024902344,293.1499938964844,293.1499938964844,283.1499938964844,9437.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036050200462341,1.0,0.0,0.0,1.3565471172332764,1.35663902759552,1.2279005545678956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5478515625,0.0,91.13077545166016,1895.4371337890625,0.0,121.9608154296875,0.3531907796859741,1.0,0.0,3.0,1.0,0.0
17993580,298.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.0466006472706794,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.0490727238357067,298.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.036244947463274,298.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.2327798753976822,285.73687744140625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901733398437,286.1031799316406,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4903489053249359,0.4903489053249359,0.0,44.70066452026367,36.0,8442.3271484375,-0.0,44.76027297973633,1.0,283.13250732421875,286.3330993652344,295.339599609375,295.845703125,293.1499938964844,293.1499938964844,283.1499938964844,21983.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922955751419067,1.0,0.0,0.0,0.5578030943870544,0.5977964997291565,2.076133576167649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2795.057861328125,0.0,32.4489631652832,1895.4371337890625,0.0,90.6697006225586,0.2798923254013061,1.0,0.0,3.0,1.0,0.0
17993640,298.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.0466006472706794,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.0490727238357067,298.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.036244947463274,298.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.4836754500865936,0.050000000745058,0.2327798753976822,285.73687744140625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901733398437,286.1031799316406,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4903489053249359,0.4903489053249359,0.0,44.70066452026367,36.0,8442.3271484375,-0.0,44.76027297973633,1.0,283.13250732421875,286.3330993652344,295.339599609375,295.845703125,293.1499938964844,293.1499938964844,283.1499938964844,21983.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922955751419067,1.0,0.0,0.0,0.5578030943870544,0.5977964997291565,2.076133576167649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2795.057861328125,0.0,32.4489631652832,1895.4371337890625,0.0,90.6697006225586,0.2798923254013061,1.0,0.0,3.0,1.0,0.0
17993700,298.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.4848827719688415,0.050000000745058,0.0465783514082431,298.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.4848827719688415,0.050000000745058,0.0490492470562458,298.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.4848827719688415,0.050000000745058,0.0362276062369346,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.4848827719688415,0.050000000745058,0.0490492470562458,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.4848827719688415,0.050000000745058,0.2326685041189193,286.0133972167969,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48052978515625,285.7681884765625,1.0,0.1878115683794021,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8184038996696472,0.8184038996696472,0.0,44.1043701171875,36.0,11842.65234375,-0.0,44.22883605957031,1.0,283.1396179199219,285.5994873046875,295.5646667480469,296.3979797363281,293.1499938964844,293.1499938964844,283.1499938964844,6683.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066909313201904,1.0,0.0,0.0,1.3388999700546265,1.3392184972763062,1.1961611789956805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.2216796875,0.0,80.74970245361328,1895.4371337890625,0.0,126.93302917480467,0.345558226108551,1.0,0.0,3.0,1.0,0.0
17993760,298.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.4873838722705841,0.050000000745058,0.0465326569974422,298.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.4873838722705841,0.050000000745058,0.0490011274814605,298.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.4873838722705841,0.050000000745058,0.0361920669674873,298.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.4873838722705841,0.050000000745058,0.0490011274814605,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.4873838722705841,0.050000000745058,0.2324402630329132,285.4555358886719,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4716796875,285.22247314453125,1.0,0.1855358183383941,1.0,1.0,0.0,1.0,-0.4958160519599914,0.4958156943321228,3.517230311445019e-07,0.3486095070838928,0.5633135437965393,0.5633135437965393,0.0,42.88231658935547,25.0,10558.4091796875,-0.0,43.14124298095703,1.0,283.1448059082031,285.0892333984375,295.7758483886719,296.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,15767.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447603285312652,1.0,0.0,0.0,1.294767141342163,1.2947746515274048,1.1186050130618241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.3515625,0.0,98.2625732421875,1895.4371337890625,0.0,186.2782287597656,0.3573706448078155,1.0,0.0,3.0,1.0,0.0
17993820,298.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.5175366401672363,0.1755727529525756,0.0460945814847946,298.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.750065267086029,0.1679532378911972,0.1367531716823578,298.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.7671442031860352,0.1744071394205093,0.1081921383738517,298.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.5175366401672363,0.050000000745058,0.0485398173332214,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.5175366401672363,0.050000000745058,0.2302519828081131,285.406005859375,285.459228515625,293.6082458496094,292.53570556640625,293.60205078125,298.4424133300781,285.7232666015625,1.0,0.1838673651218414,1.0,1.0,0.0,1.0,-0.6832581758499146,0.6832576990127563,5.279860033624573e-07,0.4923495650291443,0.4750307500362396,0.4750307500362396,0.0,32.73330307006836,25.0,10488.9404296875,-0.0,56.31011581420898,1.0,283.147216796875,285.8589172363281,295.6574401855469,296.34918212890625,293.1499938964844,293.1499938964844,283.1499938964844,23672.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604326546192169,1.0,0.0,0.0,0.7457436323165894,0.7457486391067505,3.710843188287073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.392333984375,0.0,47.25859832763672,1895.4371337890625,0.0,210.58583068847656,0.3058511018753052,1.0,0.0,3.0,1.0,0.0
17993880,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.792859673500061,0.1766854226589203,0.1280933916568756,298.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.8315839767456055,0.1658831387758255,0.1561194509267807,298.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.842276930809021,0.1719915717840194,0.1201070845127105,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.555221438407898,0.050000000745058,0.04820441827178,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.555221438407898,0.050000000745058,0.2286610007286071,285.99481201171875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.391357421875,286.1567077636719,1.0,0.1844202578067779,1.0,1.0,0.0,1.0,-0.8173880577087402,0.8173874020576477,6.774585585844761e-07,0.5979763865470886,0.9730576872825624,0.9730576872825624,0.0,25.523822784423828,28.0,15612.0576171875,-0.0,66.66549682617188,1.0,283.14801025390625,286.127685546875,295.6502685546875,296.5570983886719,293.1499938964844,293.1499938964844,283.1499938964844,7910.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648485541343689,1.0,0.0,0.0,1.3268488645553589,1.326852560043335,1.1747252415261757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.572265625,0.0,82.22610473632812,1895.4371337890625,0.0,217.52413940429688,0.3528996407985687,1.0,0.0,3.0,1.0,0.0
17993940,298.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.924879550933838,0.1678671985864639,0.1527428328990936,298.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.9128246307373048,0.1633936762809753,0.1554509848356247,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.9283739924430848,0.1715318709611892,0.119955264031887,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.892866849899292,0.159424751996994,0.1460014581680297,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.6174942255020142,0.1479996293783188,0.2270652204751968,285.9239501953125,285.3292236328125,293.69854736328125,292.5759582519531,293.694091796875,298.22833251953125,285.9178466796875,1.0,0.1886965185403823,1.0,1.0,0.0,1.0,-0.961592137813568,0.9615912437438964,8.655829333292786e-07,0.7155573964118958,1.0,1.0,0.0,18.627025604248047,28.0,18532.083984375,-0.0,81.18803405761719,1.0,283.1495361328125,285.6612854003906,295.99267578125,297.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,7148.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446618914604187,1.0,0.0,0.0,1.780866265296936,1.7808717489242554,2.1161967822536099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.6044921875,0.0,172.88572692871094,1895.4371337890625,0.0,367.3294677734375,0.4435649514198303,1.0,0.0,3.0,1.0,0.0
17994000,298.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.9182063341140748,0.1677314341068267,0.1197156980633735,298.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.9873669743537904,0.1635085195302963,0.1551536470651626,298.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.9182063341140748,0.1722135990858078,0.0931122153997421,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.9751521944999696,0.1586028039455413,0.1487060636281967,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.7442825436592102,0.1487859189510345,0.3183022439479828,285.91827392578125,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2147521972656,285.92041015625,1.0,0.1901977658271789,1.0,1.0,0.0,1.0,-1.0183554887771606,1.0183545351028442,9.464744721299212e-07,0.7601335048675537,1.0,1.0,0.0,15.251856803894045,48.0,19165.3984375,-0.0,85.27456665039062,1.0,283.14959716796875,285.6528015136719,296.0113830566406,297.2705993652344,293.1499938964844,293.1499938964844,283.1499938964844,7451.34716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574873745441437,1.0,0.0,0.0,1.818199157714844,1.8182048797607424,2.205851785674895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.990234375,0.0,183.9880828857422,1895.4371337890625,0.0,392.2251586914063,0.4525899589061737,1.0,0.0,3.0,1.0,0.0
17994060,298.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8878890872001648,0.1840729862451553,0.0976191684603691,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8878890872001648,0.1758366525173187,0.1027976870536804,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8878890872001648,0.1888307631015777,0.0759260207414627,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8878890872001648,0.1628804355859756,0.1027976870536804,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465026855469,0.9392175078392028,0.1445267498493194,0.5681236386299133,285.94219970703125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1959228515625,285.9389343261719,1.0,0.2064901888370514,1.0,1.0,0.0,1.0,-1.1331368684768677,1.1331356763839722,1.1275685665168569e-06,0.8540078401565552,1.0,1.0,0.0,15.364617347717283,68.0,21750.1640625,-0.0,112.960693359375,1.0,283.14996337890625,285.5800170898437,296.0282287597656,297.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,10364.1298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441986918449402,1.0,0.0,0.0,2.1443240642547607,2.144331932067871,3.068132912176225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.71728515625,0.0,301.8122863769531,1895.4371337890625,0.0,662.8265991210938,0.5345265865325928,1.0,0.0,3.0,1.0,0.0
17994120,298.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8878890872001648,0.1840729862451553,0.0976191684603691,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8878890872001648,0.1758366525173187,0.1027976870536804,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8878890872001648,0.1888307631015777,0.0759260207414627,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8878890872001648,0.1628804355859756,0.1027976870536804,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465026855469,0.9392175078392028,0.1445267498493194,0.5681236386299133,285.94219970703125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1959228515625,285.9389343261719,1.0,0.2064901888370514,1.0,1.0,0.0,1.0,-1.1331368684768677,1.1331356763839722,1.1275685665168569e-06,0.8540078401565552,1.0,1.0,0.0,15.364617347717283,68.0,21750.1640625,-0.0,112.960693359375,1.0,283.14996337890625,285.5800170898437,296.0282287597656,297.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,10364.1298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441986918449402,1.0,0.0,0.0,2.1443240642547607,2.144331932067871,3.068132912176225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.71728515625,0.0,301.8122863769531,1895.4371337890625,0.0,662.8265991210938,0.5345265865325928,1.0,0.0,3.0,1.0,0.0
17994180,298.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.8969495296478271,0.1919318884611129,0.1039785891771316,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.8969495296478271,0.1827271729707718,0.109494462609291,298.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.8969495296478271,0.1962301135063171,0.0808722376823425,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.8969495296478271,0.1660722494125366,0.109494462609291,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513854980469,0.9695684313774108,0.1417158097028732,0.6420609951019287,285.9520874023437,285.14630126953125,293.84326171875,292.6419372558594,293.8395690917969,298.1625366210937,285.9587707519531,1.0,0.2234764546155929,1.0,1.0,0.0,1.0,-1.2315359115600586,1.2315346002578735,1.2990368531973218e-06,0.93353670835495,1.0,1.0,0.0,17.172273635864258,68.0,23615.1875,-0.0,145.23565673828125,1.0,283.1499938964844,285.5507202148437,295.9462890625,297.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,12444.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856368541717529,1.0,0.0,0.0,2.349661350250244,2.349670886993408,3.683866793835477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.81396484375,0.0,397.0834655761719,1895.4371337890625,0.0,851.95361328125,0.5818547606468201,1.0,0.0,3.0,1.0,0.0
17994240,298.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.9044167399406432,0.1940656304359436,0.1095105931162834,298.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.9044167399406432,0.1847161054611206,0.1153199300169944,298.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.9044167399406432,0.1981900483369827,0.0851749032735824,297.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.9044167399406432,0.1669480353593826,0.1153199300169944,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.9581880569458008,0.1407389044761657,0.6376038789749146,285.975341796875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1448974609375,285.9866638183594,1.0,0.2309487760066986,1.0,1.0,0.0,1.0,-1.276340126991272,1.2763386964797974,1.382456844112312e-06,0.9696734547615052,1.0,1.0,0.0,18.204450607299805,88.0,24374.1015625,-0.0,158.01466369628906,1.0,283.1499938964844,285.5609130859375,295.9184875488281,297.5880126953125,293.1499938964844,293.1499938964844,283.1499938964844,13105.26953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971271395683289,1.0,0.0,0.0,2.411276340484619,2.4112863540649414,3.87960312764335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.5478515625,0.0,429.1478576660156,1895.4371337890625,0.0,912.9297485351562,0.5972009301185608,1.0,0.0,3.0,1.0,0.0
17994300,298.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.9221538305282592,0.1962766051292419,0.1226829066872596,298.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.9221538305282592,0.1870397180318832,0.1291910111904144,298.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.9221538305282592,0.2003324925899505,0.0954200401902198,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.028564453125,0.9893577694892884,0.1667335927486419,0.1584143489599228,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.9326558709144592,0.1396392285823822,0.6309155225753784,286.0299987792969,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09893798828125,286.0421142578125,1.0,0.2459622919559478,1.0,1.0,0.0,1.0,-1.3603804111480713,1.3603788614273071,1.5476916814805008e-06,1.036739706993103,1.0,1.0,0.0,20.393688201904297,88.0,25844.16796875,-0.0,191.29275512695312,1.0,283.1499938964844,285.57965087890625,295.8836364746094,297.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,14476.0380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154459118843079,1.0,0.0,0.0,2.5342464447021484,2.534257411956787,4.285396641989793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.7109375,0.0,498.2102966308594,1895.4371337890625,0.0,1018.1559448242188,0.6266417503356934,1.0,0.0,3.0,1.0,0.0
17994360,298.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.9484121799468994,0.1967483311891555,0.1448614597320556,297.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.9822055101394652,0.1873789280653,0.1694273352622985,298.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.9484121799468994,0.2010228335857391,0.1126700267195701,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.9586479663848876,0.164806455373764,0.1571375280618667,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10284423828125,0.8991137146949768,0.1392048448324203,0.6278330683708191,286.1062927246094,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0421142578125,286.1216125488281,1.0,0.2626032829284668,1.0,1.0,0.0,1.0,-1.450385808944702,1.4503841400146484,1.7384805914844037e-06,1.1084805727005005,1.0,1.0,0.0,23.43321228027344,108.0,27335.478515625,-0.0,232.4842529296875,1.0,283.1499938964844,285.62469482421875,295.87017822265625,297.6851806640625,293.1499938964844,293.1499938964844,283.1499938964844,15573.0751953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315209269523621,1.0,0.0,0.0,2.628519296646118,2.628531217575073,4.610156736362114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.27294921875,0.0,555.904052734375,1895.4371337890625,0.0,1117.9700927734375,0.6501976251602173,1.0,0.0,3.0,1.0,0.0
17994420,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.8198296427726746,0.1928254514932632,0.1749397963285446,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.8088852763175964,0.185211181640625,0.1766694486141204,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.8257714509963989,0.1978381425142288,0.1392516493797302,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7762411236763,0.1642240434885025,0.1566046476364135,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.7357578277587891,0.1388440728187561,0.6298797130584717,286.21142578125,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9032592773437,286.1917724609375,1.0,0.2952238023281097,1.0,1.0,0.0,1.0,-1.4952839612960815,1.4952821731567385,1.842435153776023e-06,1.147393822669983,1.0,1.0,0.0,45.49509048461914,96.0,28840.626953125,-0.0,314.1676025390625,1.0,283.1499938964844,285.6338195800781,295.88531494140625,297.844482421875,293.1499938964844,293.1499938964844,283.1499938964844,17749.060546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622173190116882,1.0,0.0,0.0,2.80615496635437,2.806168556213379,5.254321422398789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.1298828125,0.0,676.396728515625,1895.4371337890625,0.0,1326.2982177734375,0.6925778985023499,1.0,0.0,3.0,1.0,0.0
17994480,297.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.8198296427726746,0.1928254514932632,0.1749397963285446,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.8088852763175964,0.185211181640625,0.1766694486141204,297.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.8257714509963989,0.1978381425142288,0.1392516493797302,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7762411236763,0.1642240434885025,0.1566046476364135,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.7357578277587891,0.1388440728187561,0.6298797130584717,286.21142578125,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9032592773437,286.1917724609375,1.0,0.2952238023281097,1.0,1.0,0.0,1.0,-1.4952839612960815,1.4952821731567385,1.842435153776023e-06,1.147393822669983,1.0,1.0,0.0,45.49509048461914,96.0,28840.626953125,-0.0,314.1676025390625,1.0,283.1499938964844,285.6338195800781,295.88531494140625,297.844482421875,293.1499938964844,293.1499938964844,283.1499938964844,17749.060546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622173190116882,1.0,0.0,0.0,2.80615496635437,2.806168556213379,5.254321422398789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.1298828125,0.0,676.396728515625,1895.4371337890625,0.0,1326.2982177734375,0.6925778985023499,1.0,0.0,3.0,1.0,0.0
17994540,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7777334451675415,0.1951510906219482,0.1761526614427566,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.766751229763031,0.1867071539163589,0.177836611866951,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.7838143110275269,0.1994763612747192,0.1401723325252533,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.7382692694664001,0.1657988280057907,0.1581253558397293,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336364746094,0.6980372667312622,0.1389667838811874,0.6316438913345337,286.1326599121094,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8267822265625,286.12969970703125,1.0,0.3139206767082214,1.0,1.0,0.0,1.0,-1.5409575700759888,1.540955662727356,1.946707925526425e-06,1.1819181442260742,1.0,1.0,0.0,57.91839218139648,84.0,29732.990234375,-0.0,360.5692138671875,1.0,283.1499938964844,285.560302734375,295.8632202148437,297.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,19660.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806385517120361,1.0,0.0,0.0,2.9533753395080566,2.95339035987854,5.820102728648635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.31591796875,0.0,788.5380859375,1895.4371337890625,0.0,1461.43505859375,0.7312067151069641,1.0,0.0,3.0,1.0,0.0
17994600,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329345703125,0.7777334451675415,0.1951510906219482,0.1761526614427566,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.766751229763031,0.1867071539163589,0.177836611866951,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.7838143110275269,0.1994763612747192,0.1401723325252533,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.7382692694664001,0.1657988280057907,0.1581253558397293,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336364746094,0.6980372667312622,0.1389667838811874,0.6316438913345337,286.1326599121094,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8267822265625,286.12969970703125,1.0,0.3139206767082214,1.0,1.0,0.0,1.0,-1.5409575700759888,1.540955662727356,1.946707925526425e-06,1.1819181442260742,1.0,1.0,0.0,57.91839218139648,84.0,29732.990234375,-0.0,360.5692138671875,1.0,283.1499938964844,285.560302734375,295.8632202148437,297.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,19660.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806385517120361,1.0,0.0,0.0,2.9533753395080566,2.95339035987854,5.820102728648635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.31591796875,0.0,788.5380859375,1895.4371337890625,0.0,1461.43505859375,0.7312067151069641,1.0,0.0,3.0,1.0,0.0
17994660,297.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.7677887678146362,0.1974949836730957,0.1781864613294601,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.7562623023986816,0.1882040947675705,0.1792425960302353,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.7730557322502136,0.2013623118400573,0.1414358168840408,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.7288268804550171,0.1670742630958557,0.1593855172395706,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.6865529417991638,0.139307290315628,0.6335488557815552,286.1099548339844,284.95001220703125,294.1666259765625,292.7939453125,294.1634521484375,297.7972717285156,286.1074523925781,1.0,0.3197080790996551,1.0,1.0,0.0,1.0,-1.5504021644592283,1.5504001379013062,1.969146524061216e-06,1.1894333362579346,1.0,1.0,0.0,62.43703842163086,84.0,30110.921875,-0.0,377.2877502441406,1.0,283.1499938964844,285.52764892578125,295.8569030761719,297.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,20711.75390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859688758850098,1.0,0.0,0.0,3.03132438659668,3.0313401222229004,6.131378995632986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.09814453125,0.0,852.6367797851562,1895.4371337890625,0.0,1501.830322265625,0.7475076913833618,1.0,0.0,3.0,1.0,0.0
17994720,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7651917338371277,0.1996701657772064,0.1801082491874694,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.7529884576797485,0.1896571069955825,0.1805927902460098,297.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7698884606361389,0.2031732499599456,0.1426705867052078,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.7257480621337891,0.168278232216835,0.1605315804481506,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.6822072863578796,0.1397255808115005,0.6354818940162659,286.1003112792969,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7765808105469,286.0994567871094,1.0,0.3228918313980102,1.0,1.0,0.0,1.0,-1.5595077276229858,1.5595057010650637,1.99094279196288e-06,1.19668447971344,1.0,1.0,0.0,64.57139587402344,72.0,30395.830078125,-0.0,387.6906127929688,1.0,283.1499938964844,285.51239013671875,295.85894775390625,297.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,21352.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890932321548462,1.0,0.0,0.0,3.0778517723083496,3.077868223190308,6.321042747003958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.2216796875,0.0,892.503662109375,1895.4371337890625,0.0,1525.7647705078125,0.7609573602676392,1.0,0.0,3.0,1.0,0.0
17994780,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7709972262382507,0.2048121094703674,0.1846224814653396,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7568626403808594,0.1932500004768371,0.1838707476854324,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7746893763542175,0.2075534164905548,0.1456414461135864,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7289988398551941,0.1712220013141632,0.1632284671068191,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.6836256980895996,0.140965849161148,0.6405972838401794,286.087646484375,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73907470703125,286.08795166015625,1.0,0.3258920013904571,1.0,1.0,0.0,1.0,-1.5818071365356443,1.5818051099777222,2.0449786006793147e-06,1.21444833278656,1.0,1.0,0.0,65.21824645996094,60.0,31085.626953125,-0.0,401.3026428222656,1.0,283.1499938964844,285.4828186035156,295.8847961425781,297.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,22880.72265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945632100105286,1.0,0.0,0.0,3.186095952987671,3.1861133575439453,6.77346690736158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.58642578125,0.0,990.01904296875,1895.4371337890625,0.0,1568.11376953125,0.7879536151885986,1.0,0.0,3.0,1.0,0.0
17994840,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7709972262382507,0.2048121094703674,0.1846224814653396,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7568626403808594,0.1932500004768371,0.1838707476854324,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7746893763542175,0.2075534164905548,0.1456414461135864,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.7289988398551941,0.1712220013141632,0.1632284671068191,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.6836256980895996,0.140965849161148,0.6405972838401794,286.087646484375,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73907470703125,286.08795166015625,1.0,0.3258920013904571,1.0,1.0,0.0,1.0,-1.5818071365356443,1.5818051099777222,2.0449786006793147e-06,1.21444833278656,1.0,1.0,0.0,65.21824645996094,60.0,31085.626953125,-0.0,401.3026428222656,1.0,283.1499938964844,285.4828186035156,295.8847961425781,297.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,22880.72265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945632100105286,1.0,0.0,0.0,3.186095952987671,3.1861133575439453,6.77346690736158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.58642578125,0.0,990.01904296875,1895.4371337890625,0.0,1568.11376953125,0.7879536151885986,1.0,0.0,3.0,1.0,0.0
17994900,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7784729599952698,0.2074767649173736,0.1869314312934875,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.7632018327713013,0.1951629370450973,0.1855857372283935,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7817164659500122,0.2098439335823059,0.1471755057573318,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7345419526100159,0.1727872341871261,0.1646212190389633,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0842590332031,0.6886392831802368,0.1416994482278823,0.6434459686279297,286.08404541015625,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72314453125,286.0837707519531,1.0,0.3258014917373657,1.0,1.0,0.0,1.0,-1.593571662902832,1.5935696363449097,2.073858468065737e-06,1.223819375038147,1.0,1.0,0.0,63.93098068237305,60.0,31454.37109375,-0.0,404.1949157714844,1.0,283.1499938964844,285.4686584472656,295.9046630859375,297.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,23717.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972272992134094,1.0,0.0,0.0,3.2438251972198486,3.2438433170318604,7.021149031061213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.66943359375,0.0,1044.81494140625,1895.4371337890625,0.0,1588.9403076171875,0.7994100451469421,1.0,0.0,3.0,1.0,0.0
17994960,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7890641689300537,0.2101719677448272,0.1892423033714294,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7725889086723328,0.1971189975738525,0.1873172372579574,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7918559312820435,0.212162971496582,0.1487113535404205,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7427526116371155,0.1743905693292617,0.1660223752260208,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.6964899897575378,0.14248688519001,0.6464080810546875,286.0868225097656,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70880126953125,286.0876770019531,1.0,0.3247652947902679,1.0,1.0,0.0,1.0,-1.605507731437683,1.6055057048797607,2.103422502841568e-06,1.233326435089111,1.0,1.0,0.0,61.70110702514648,48.0,31780.349609375,-0.0,404.6289978027344,1.0,283.1499938964844,285.46453857421875,295.9261779785156,298.0300598144531,293.1499938964844,293.1499938964844,283.1499938964844,24282.755859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999785304069519,1.0,0.0,0.0,3.282259941101074,3.282278537750244,7.188515951384034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.73046875,0.0,1082.3956298828125,1895.4371337890625,0.0,1610.58349609375,0.8108875751495361,1.0,0.0,3.0,1.0,0.0
17995020,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.8149001598358154,0.2151223719120025,0.1934473663568496,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.796740710735321,0.2007337659597396,0.1904795616865158,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.8166857957839966,0.2164147496223449,0.1514975875616073,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.7643427848815918,0.1773602813482284,0.1685769408941269,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.7164821624755859,0.1439922004938125,0.6519193053245544,286.0909423828125,284.95001220703125,294.4642944335937,292.9383239746094,294.46124267578125,297.6849975585937,286.0920715332031,1.0,0.3213419616222381,1.0,1.0,0.0,1.0,-1.6273813247680664,1.6273791790008545,2.158282313757809e-06,1.2507420778274536,1.0,1.0,0.0,56.12625503540039,48.0,32412.3671875,-0.0,401.2702331542969,1.0,283.1499938964844,285.4527893066406,295.967529296875,298.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,25510.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053537964820862,1.0,0.0,0.0,3.364182472229004,3.3642020225524902,7.551833505203831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.51611328125,0.0,1165.48291015625,1895.4371337890625,0.0,1653.258056640625,0.8286577463150024,1.0,0.0,3.0,1.0,0.0
