time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.8176921010017395,0.2155834138393402,0.1938354521989822,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.7995606660842896,0.2010712474584579,0.1907715499401092,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.8193837404251099,0.2168095409870147,0.1517536640167236,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.7669356465339661,0.1776380538940429,0.1688125729560852,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.7186774015426636,0.1441357433795929,0.6524323225021362,286.0923156738281,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6829528808594,286.09356689453125,1.0,0.3209170401096344,1.0,1.0,0.0,1.0,-1.6294052600860596,1.6294031143188477,2.163403451049817e-06,1.252353310585022,1.0,1.0,0.0,55.50594329833984,36.0,32465.673828125,-0.0,400.6618041992188,1.0,283.1499938964844,285.4529724121094,295.97125244140625,298.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,25587.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705853283405304,1.0,0.0,0.0,3.369302749633789,3.3693222999572754,7.574838605250989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.7197265625,0.0,1170.8125,1895.4371337890625,0.0,1657.248779296875,0.8326188325881958,1.0,0.0,3.0,1.0,0.0
17995140,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8577393293380737,0.2209692746400833,0.1983534395694732,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.8378969430923462,0.2050147205591201,0.194165825843811,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8585560917854309,0.2214083075523376,0.154723048210144,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8056141138076782,0.1808864921331405,0.1715495139360427,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7501549124717712,0.1458243280649185,0.65839022397995,286.1014099121094,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601867675781,286.102783203125,1.0,0.3151716887950897,1.0,1.0,0.0,1.0,-1.6529104709625244,1.652908205986023,2.2234273728827247e-06,1.271056890487671,1.0,1.0,0.0,47.52803039550781,25.0,33142.2578125,-0.0,391.2763366699219,1.0,283.1499938964844,285.4450988769531,296.0158386230469,298.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,26844.59375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119191884994507,1.0,0.0,0.0,3.451059103012085,3.451079607009888,7.946906634970219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.79296875,0.0,1258.127197265625,1895.4371337890625,0.0,1706.0567626953125,0.849831759929657,1.0,0.0,3.0,1.0,0.0
17995200,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8577393293380737,0.2209692746400833,0.1983534395694732,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.8378969430923462,0.2050147205591201,0.194165825843811,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.8585560917854309,0.2214083075523376,0.154723048210144,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8056141138076782,0.1808864921331405,0.1715495139360427,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7501549124717712,0.1458243280649185,0.65839022397995,286.1014099121094,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601867675781,286.102783203125,1.0,0.3151716887950897,1.0,1.0,0.0,1.0,-1.6529104709625244,1.652908205986023,2.2234273728827247e-06,1.271056890487671,1.0,1.0,0.0,47.52803039550781,25.0,33142.2578125,-0.0,391.2763366699219,1.0,283.1499938964844,285.4450988769531,296.0158386230469,298.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,26844.59375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119191884994507,1.0,0.0,0.0,3.451059103012085,3.451079607009888,7.946906634970219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.79296875,0.0,1258.127197265625,1895.4371337890625,0.0,1706.0567626953125,0.849831759929657,1.0,0.0,3.0,1.0,0.0
17995260,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.9253947734832764,0.2262848913669586,0.2027833461761474,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8990421295166016,0.2088986039161682,0.1974787265062332,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.9251378178596495,0.2259138077497482,0.1576079577207565,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8616263270378113,0.1840898394584655,0.1742180734872818,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8034244179725647,0.1474983394145965,0.66416996717453,286.1125793457031,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396179199219,286.1141052246094,1.0,0.3084538877010345,1.0,1.0,0.0,1.0,-1.675811529159546,1.6758092641830444,2.2828837700217264e-06,1.2892647981643677,1.0,1.0,0.0,38.65327072143555,25.0,33803.80078125,-0.0,378.67578125,1.0,283.1499938964844,285.4399108886719,296.05926513671875,298.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,28049.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717891275882721,1.0,0.0,0.0,3.527638912200928,3.527660369873047,8.303506433549046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.08837890625,0.0,1343.7540283203125,1895.4371337890625,0.0,1754.7060546875,0.8715003728866577,1.0,0.0,3.0,1.0,0.0
17995320,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.9253947734832764,0.2262848913669586,0.2027833461761474,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8990421295166016,0.2088986039161682,0.1974787265062332,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.9251378178596495,0.2259138077497482,0.1576079577207565,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8616263270378113,0.1840898394584655,0.1742180734872818,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8034244179725647,0.1474983394145965,0.66416996717453,286.1125793457031,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396179199219,286.1141052246094,1.0,0.3084538877010345,1.0,1.0,0.0,1.0,-1.675811529159546,1.6758092641830444,2.2828837700217264e-06,1.2892647981643677,1.0,1.0,0.0,38.65327072143555,25.0,33803.80078125,-0.0,378.67578125,1.0,283.1499938964844,285.4399108886719,296.05926513671875,298.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,28049.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717891275882721,1.0,0.0,0.0,3.527638912200928,3.527660369873047,8.303506433549046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.08837890625,0.0,1343.7540283203125,1895.4371337890625,0.0,1754.7060546875,0.8715003728866577,1.0,0.0,3.0,1.0,0.0
17995380,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.988622546195984,0.2318213433027267,0.2073548287153244,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9636165499687196,0.2126675844192505,0.2008507251739502,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9873796105384828,0.2303682416677475,0.1605345755815506,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.918938398361206,0.1871944665908813,0.1769607365131378,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.8506271839141846,0.1491009891033172,0.6704217195510864,286.12255859375,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.62139892578125,286.1220703125,1.0,0.3047555983066559,1.0,1.0,0.0,1.0,-1.6892009973526,1.689198613166809,2.318642145837657e-06,1.3003545999526978,1.0,1.0,0.0,33.306514739990234,43.0,34350.48828125,-0.0,372.9672546386719,1.0,283.1499938964844,285.4318542480469,296.1017761230469,298.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,29229.275390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236154675483704,1.0,0.0,0.0,3.6010818481445312,3.601104259490967,8.652852443447046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.6318359375,0.0,1429.4420166015625,1895.4371337890625,0.0,1801.8709716796875,0.889544665813446,1.0,0.0,3.0,1.0,0.0
17995440,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.988622546195984,0.2318213433027267,0.2073548287153244,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9636165499687196,0.2126675844192505,0.2008507251739502,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9873796105384828,0.2303682416677475,0.1605345755815506,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.918938398361206,0.1871944665908813,0.1769607365131378,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.8506271839141846,0.1491009891033172,0.6704217195510864,286.12255859375,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.62139892578125,286.1220703125,1.0,0.3047555983066559,1.0,1.0,0.0,1.0,-1.6892009973526,1.689198613166809,2.318642145837657e-06,1.3003545999526978,1.0,1.0,0.0,33.306514739990234,43.0,34350.48828125,-0.0,372.9672546386719,1.0,283.1499938964844,285.4318542480469,296.1017761230469,298.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,29229.275390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236154675483704,1.0,0.0,0.0,3.6010818481445312,3.601104259490967,8.652852443447046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.6318359375,0.0,1429.4420166015625,1895.4371337890625,0.0,1801.8709716796875,0.889544665813446,1.0,0.0,3.0,1.0,0.0
17995500,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.9910250902175904,0.2350737154483795,0.2029265910387039,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.9758886694908142,0.2143965065479278,0.2025085091590881,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.9969403147697448,0.2327760159969329,0.1615842431783676,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9328158497810364,0.1887019574642181,0.1783614158630371,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.8605811595916748,0.1498837620019912,0.6737737655639648,286.1226501464844,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6152648925781,286.1236572265625,1.0,0.306454986333847,1.0,1.0,0.0,1.0,-1.703139305114746,1.703136920928955,2.355093556616339e-06,1.3109748363494873,1.0,1.0,0.0,32.76372528076172,43.0,34706.75,-0.0,376.7915344238281,1.0,283.1499938964844,285.4263000488281,296.1217346191406,298.4037475585937,293.1499938964844,293.1499938964844,283.1499938964844,29933.369140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261617183685303,1.0,0.0,0.0,3.644196510314941,3.644219398498535,8.861287597028422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.09033203125,0.0,1481.4019775390625,1895.4371337890625,0.0,1823.01318359375,0.897463858127594,1.0,0.0,3.0,1.0,0.0
17995560,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.9940337538719176,0.2379104346036911,0.2083370834589004,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.9740012288093568,0.21623295545578,0.2042105048894882,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.9966281652450562,0.2348036170005798,0.1637462377548217,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.9304146766662598,0.1901833415031433,0.1797845661640167,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.8579373955726624,0.1506478488445282,0.6773009300231934,286.1348876953125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6073913574219,286.13775634765625,1.0,0.3099096119403839,1.0,1.0,0.0,1.0,-1.720494270324707,1.720491886138916,2.401426399956108e-06,1.3245625495910645,1.0,1.0,0.0,33.52357864379883,61.0,35091.61328125,-0.0,388.6319274902344,1.0,283.1499938964844,285.4328918457031,296.1425476074219,298.44366455078125,293.1499938964844,293.1499938964844,283.1499938964844,30380.732421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286581993103027,1.0,0.0,0.0,3.6713271141052246,3.671350479125977,8.99372253115871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.09765625,0.0,1514.73583984375,1895.4371337890625,0.0,1843.8375244140625,0.9058634042739868,1.0,0.0,3.0,1.0,0.0
17995620,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.9589940309524536,0.2424813956022262,0.2175881713628769,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16168212890625,0.9242792129516602,0.2197643965482711,0.207783430814743,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16180419921875,0.9537987112998962,0.2387949973344802,0.1666769087314605,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.8827176094055176,0.1930429935455322,0.1827189922332763,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.8180049657821655,0.1520570516586303,0.6847603917121887,286.1619567871094,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5886535644531,286.16510009765625,1.0,0.3207128345966339,1.0,1.0,0.0,1.0,-1.7517719268798828,1.7517694234848022,2.4868322725524195e-06,1.3494433164596558,1.0,1.0,0.0,39.37517547607422,79.0,35883.69921875,-0.0,424.039794921875,1.0,283.1499938964844,285.44219970703125,296.1881408691406,298.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,31521.353515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342445254325867,1.0,0.0,0.0,3.7396106719970703,3.73963475227356,9.33138437630987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.9599609375,0.0,1600.836181640625,1895.4371337890625,0.0,1890.76708984375,0.9232959747314452,1.0,0.0,3.0,1.0,0.0
17995680,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.9589940309524536,0.2424813956022262,0.2175881713628769,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16168212890625,0.9242792129516602,0.2197643965482711,0.207783430814743,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16180419921875,0.9537987112998962,0.2387949973344802,0.1666769087314605,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.8827176094055176,0.1930429935455322,0.1827189922332763,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.8180049657821655,0.1520570516586303,0.6847603917121887,286.1619567871094,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5886535644531,286.16510009765625,1.0,0.3207128345966339,1.0,1.0,0.0,1.0,-1.7517719268798828,1.7517694234848022,2.4868322725524195e-06,1.3494433164596558,1.0,1.0,0.0,39.37517547607422,79.0,35883.69921875,-0.0,424.039794921875,1.0,283.1499938964844,285.44219970703125,296.1881408691406,298.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,31521.353515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342445254325867,1.0,0.0,0.0,3.7396106719970703,3.73963475227356,9.33138437630987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.9599609375,0.0,1600.836181640625,1895.4371337890625,0.0,1890.76708984375,0.9232959747314452,1.0,0.0,3.0,1.0,0.0
17995740,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.8918344974517822,0.2465341240167617,0.2215081006288528,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8625921010971069,0.223101332783699,0.2113768607378006,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.886954128742218,0.2424653023481369,0.169548213481903,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.8276888728141785,0.1957442015409469,0.1857064664363861,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7638474702835083,0.1532682031393051,0.6922963857650757,286.1840209960937,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5685119628906,286.1859130859375,1.0,0.3351698815822601,1.0,1.0,0.0,1.0,-1.7768827676773071,1.776880145072937,2.5565400392224547e-06,1.3692806959152222,1.0,1.0,0.0,49.92169952392578,97.0,36581.5078125,-0.0,471.0132141113281,1.0,283.1499938964844,285.44635009765625,296.2334899902344,298.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,32653.498046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740507960319519,1.0,0.0,0.0,3.806175708770752,3.8062007427215576,9.666538289820892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.0517578125,0.0,1687.851806640625,1895.4371337890625,0.0,1943.9105224609373,0.9399080872535706,1.0,0.0,3.0,1.0,0.0
17995800,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.8918344974517822,0.2465341240167617,0.2215081006288528,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8625921010971069,0.223101332783699,0.2113768607378006,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.886954128742218,0.2424653023481369,0.169548213481903,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.8276888728141785,0.1957442015409469,0.1857064664363861,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7638474702835083,0.1532682031393051,0.6922963857650757,286.1840209960937,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5685119628906,286.1859130859375,1.0,0.3351698815822601,1.0,1.0,0.0,1.0,-1.7768827676773071,1.776880145072937,2.5565400392224547e-06,1.3692806959152222,1.0,1.0,0.0,49.92169952392578,97.0,36581.5078125,-0.0,471.0132141113281,1.0,283.1499938964844,285.44635009765625,296.2334899902344,298.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,32653.498046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740507960319519,1.0,0.0,0.0,3.806175708770752,3.8062007427215576,9.666538289820892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.0517578125,0.0,1687.851806640625,1895.4371337890625,0.0,1943.9105224609373,0.9399080872535706,1.0,0.0,3.0,1.0,0.0
17995860,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.8442952036857605,0.250844269990921,0.2258197218179702,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.8179602026939392,0.2262440174818039,0.2148899137973785,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.8393768072128296,0.2460238486528396,0.1724223345518112,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.7828418016433716,0.1982760727405548,0.1886393725872039,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.723065197467804,0.1543181091547012,0.6995612382888794,286.2035827636719,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5508728027344,286.2055053710937,1.0,0.3518016636371612,1.0,1.0,0.0,1.0,-1.801971793174744,1.801969170570373,2.6273223738826346e-06,1.3890784978866575,1.0,1.0,0.0,63.226348876953125,85.0,37271.578125,-0.0,527.7243041992188,1.0,283.1499938964844,285.45037841796875,296.2743835449219,298.7103576660156,293.1499938964844,293.1499938964844,283.04998779296875,33776.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464290261268616,1.0,0.0,0.0,3.871070146560669,3.871095895767212,9.998972245739424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.99560546875,0.0,1775.6649169921875,1895.4371337890625,0.0,1994.637939453125,0.9548552632331848,1.0,0.0,3.0,1.0,0.0
17995920,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.8442952036857605,0.250844269990921,0.2258197218179702,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.8179602026939392,0.2262440174818039,0.2148899137973785,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.8393768072128296,0.2460238486528396,0.1724223345518112,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.7828418016433716,0.1982760727405548,0.1886393725872039,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.723065197467804,0.1543181091547012,0.6995612382888794,286.2035827636719,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5508728027344,286.2055053710937,1.0,0.3518016636371612,1.0,1.0,0.0,1.0,-1.801971793174744,1.801969170570373,2.6273223738826346e-06,1.3890784978866575,1.0,1.0,0.0,63.226348876953125,85.0,37271.578125,-0.0,527.7243041992188,1.0,283.1499938964844,285.45037841796875,296.2743835449219,298.7103576660156,293.1499938964844,293.1499938964844,283.04998779296875,33776.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464290261268616,1.0,0.0,0.0,3.871070146560669,3.871095895767212,9.998972245739424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.99560546875,0.0,1775.6649169921875,1895.4371337890625,0.0,1994.637939453125,0.9548552632331848,1.0,0.0,3.0,1.0,0.0
17995980,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8326637744903564,0.2548933327198028,0.2297326773405075,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8053647875785828,0.229091003537178,0.2178722470998764,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8271587491035461,0.2492692172527313,0.1749079525470733,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.7700614929199219,0.2005462646484375,0.1910693198442459,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.7105095386505127,0.1551438570022583,0.7045711874961853,286.1512145996094,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326843261719,286.1519775390625,1.0,0.359197735786438,1.0,1.0,0.0,1.0,-1.822174072265625,1.822171330451965,2.6852198971027974e-06,1.405064344406128,1.0,1.0,0.0,69.09575653076172,73.0,38199.59375,-0.0,559.4708862304688,1.0,283.0513916015625,285.3774108886719,296.3279724121094,298.8346252441406,293.1499938964844,293.1499938964844,282.75,34727.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560165524482727,1.0,0.0,0.0,3.925217628479004,3.925244092941284,1.0280654123562272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.3056640625,0.0,1851.2247314453125,1895.4371337890625,0.0,2077.72509765625,0.9662524461746216,1.0,0.0,3.0,1.0,0.0
17996040,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8326637744903564,0.2548933327198028,0.2297326773405075,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.8053647875785828,0.229091003537178,0.2178722470998764,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.8271587491035461,0.2492692172527313,0.1749079525470733,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.7700614929199219,0.2005462646484375,0.1910693198442459,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.7105095386505127,0.1551438570022583,0.7045711874961853,286.1512145996094,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326843261719,286.1519775390625,1.0,0.359197735786438,1.0,1.0,0.0,1.0,-1.822174072265625,1.822171330451965,2.6852198971027974e-06,1.405064344406128,1.0,1.0,0.0,69.09575653076172,73.0,38199.59375,-0.0,559.4708862304688,1.0,283.0513916015625,285.3774108886719,296.3279724121094,298.8346252441406,293.1499938964844,293.1499938964844,282.75,34727.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560165524482727,1.0,0.0,0.0,3.925217628479004,3.925244092941284,1.0280654123562272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.3056640625,0.0,1851.2247314453125,1895.4371337890625,0.0,2077.72509765625,0.9662524461746216,1.0,0.0,3.0,1.0,0.0
17996100,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.8333942294120789,0.2566768527030945,0.2314623296260833,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8056768774986267,0.230328157544136,0.2191439419984817,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8275206089019775,0.2506762146949768,0.1759771853685379,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.7702142000198364,0.2015169858932495,0.1920800358057022,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248718261719,0.7099274396896362,0.1554190218448639,0.7061887383460999,286.017333984375,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52252197265625,285.999267578125,1.0,0.3606264591217041,1.0,1.0,0.0,1.0,-1.830220103263855,1.8302173614501955,2.7084897737950087e-06,1.4114322662353516,1.0,1.0,0.0,69.72515106201172,73.0,39393.98046875,-0.0,566.9752197265625,1.0,282.7922058105469,285.1982727050781,296.3918151855469,299.0425109863281,293.1499938964844,293.1499938964844,282.75,35017.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667933702468872,1.0,0.0,0.0,3.94153904914856,3.941565752029419,1.0366327387600904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.8193359375,0.0,1874.41357421875,1895.4371337890625,0.0,2172.416748046875,0.9701396822929382,1.0,0.0,3.0,1.0,0.0
17996160,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.836564302444458,0.2582092881202698,0.2328981459140777,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8085830211639404,0.2313700765371322,0.2201796770095825,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.8303281664848328,0.2518609166145324,0.1768471598625183,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.7728426456451416,0.2023127526044845,0.1928766816854477,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.7116226553916931,0.1555412858724594,0.70691978931427,285.9542541503906,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106201171875,285.9533386230469,1.0,0.360802412033081,1.0,1.0,0.0,1.0,-1.8360692262649536,1.836066484451294,2.725500507949618e-06,1.4160759449005127,1.0,1.0,0.0,69.30279541015625,61.0,39640.71484375,-0.0,569.7161254882812,1.0,282.7542724609375,285.15167236328125,296.3912353515625,299.0152282714844,293.1499938964844,293.1499938964844,282.45001220703125,35241.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723295092582703,1.0,0.0,0.0,3.954106092453003,3.9541330337524414,1.043253632815322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.8125,0.0,1892.4000244140625,1895.4371337890625,0.0,2221.55224609375,0.9731237888336182,1.0,0.0,3.0,1.0,0.0
17996220,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.8498350381851196,0.2608862817287445,0.2352796345949173,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.8207919597625732,0.2331031858921051,0.2217883318662643,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.842689573764801,0.2538509964942932,0.178220048546791,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7848915457725525,0.2035868316888809,0.1940426677465438,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.7206432223320007,0.1554964631795883,0.706504225730896,285.7514038085937,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855041503906,285.7500305175781,1.0,0.3582755625247955,1.0,1.0,0.0,1.0,-1.8434137105941768,1.8434109687805176,2.746960717558977e-06,1.4219156503677368,1.0,1.0,0.0,65.93806457519531,49.0,40951.76953125,-0.0,564.2800903320312,1.0,282.457275390625,284.9242553710937,296.4176025390625,299.1284484863281,293.1499938964844,293.1499938964844,282.1499938964844,35548.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857176661491394,1.0,0.0,0.0,3.9713194370269775,3.971346378326416,1.0523565379116917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.6748046875,0.0,1917.2220458984373,1895.4371337890625,0.0,2341.624267578125,0.9772234559059144,1.0,0.0,3.0,1.0,0.0
17996280,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.8498350381851196,0.2608862817287445,0.2352796345949173,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.8207919597625732,0.2331031858921051,0.2217883318662643,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.842689573764801,0.2538509964942932,0.178220048546791,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7848915457725525,0.2035868316888809,0.1940426677465438,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.7206432223320007,0.1554964631795883,0.706504225730896,285.7514038085937,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855041503906,285.7500305175781,1.0,0.3582755625247955,1.0,1.0,0.0,1.0,-1.8434137105941768,1.8434109687805176,2.746960717558977e-06,1.4219156503677368,1.0,1.0,0.0,65.93806457519531,49.0,40951.76953125,-0.0,564.2800903320312,1.0,282.457275390625,284.9242553710937,296.4176025390625,299.1284484863281,293.1499938964844,293.1499938964844,282.1499938964844,35548.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857176661491394,1.0,0.0,0.0,3.9713194370269775,3.971346378326416,1.0523565379116917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.6748046875,0.0,1917.2220458984373,1895.4371337890625,0.0,2341.624267578125,0.9772234559059144,1.0,0.0,3.0,1.0,0.0
17996340,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.8733251094818115,0.2631895244121551,0.2371955811977386,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.8414400815963745,0.2344808727502823,0.2229297906160354,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8649036884307861,0.2554591000080108,0.1792280524969101,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.8062265515327454,0.204537883400917,0.1947749257087707,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.7366957664489746,0.1551574617624282,0.7041673064231873,285.5411071777344,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599304199219,285.5390930175781,1.0,0.3528050184249878,1.0,1.0,0.0,1.0,-1.846371054649353,1.8463683128356927,2.755656851149979e-06,1.424286723136902,1.0,1.0,0.0,60.04119110107422,37.0,42180.453125,0.0,547.7982788085938,1.0,282.1564025878906,284.69073486328125,296.44354248046875,299.23095703125,293.1499938964844,293.1499938964844,281.8500061035156,35731.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963127493858337,1.0,0.0,0.0,3.981544494628906,3.981571912765503,1.057782583302469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.37744140625,0.0,1932.0693359375,1895.4371337890625,0.0,2437.76220703125,0.9796547293663024,1.0,0.0,3.0,1.0,0.0
17996400,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.8733251094818115,0.2631895244121551,0.2371955811977386,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.8414400815963745,0.2344808727502823,0.2229297906160354,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8649036884307861,0.2554591000080108,0.1792280524969101,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.8062265515327454,0.204537883400917,0.1947749257087707,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.7366957664489746,0.1551574617624282,0.7041673064231873,285.5411071777344,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599304199219,285.5390930175781,1.0,0.3528050184249878,1.0,1.0,0.0,1.0,-1.846371054649353,1.8463683128356927,2.755656851149979e-06,1.424286723136902,1.0,1.0,0.0,60.04119110107422,37.0,42180.453125,0.0,547.7982788085938,1.0,282.1564025878906,284.69073486328125,296.44354248046875,299.23095703125,293.1499938964844,293.1499938964844,281.8500061035156,35731.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963127493858337,1.0,0.0,0.0,3.981544494628906,3.981571912765503,1.057782583302469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.37744140625,0.0,1932.0693359375,1895.4371337890625,0.0,2437.76220703125,0.9796547293663024,1.0,0.0,3.0,1.0,0.0
17996460,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8995230793952942,0.2646873295307159,0.2384165823459625,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.8647418022155762,0.2353148162364959,0.2235676497220993,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.8900592923164368,0.2564430236816406,0.1798115223646164,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8279216289520264,0.2050777375698089,0.1951258480548858,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457336425781,0.7550458908081055,0.1547527313232422,0.7015545964241028,285.34295654296875,284.95001220703125,295.3976135253906,293.4329528808594,295.39569091796875,297.4409484863281,285.3370666503906,1.0,0.3473070561885834,1.0,1.0,0.0,1.0,-1.8465895652771,1.84658682346344,2.756333969955449e-06,1.424486756324768,1.0,1.0,0.0,54.46559524536133,37.0,43284.5625,0.0,530.4180908203125,1.0,281.86669921875,284.46832275390625,296.4815368652344,299.3572692871094,293.1499938964844,293.1499938964844,281.8500061035156,35818.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049899339675903,1.0,0.0,0.0,3.986370086669922,3.986397504806519,1.0603482678561704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.93505859375,0.0,1939.1029052734373,1895.4371337890625,0.0,2517.1337890625,0.9808019995689392,1.0,0.0,3.0,1.0,0.0
17996520,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.910650074481964,0.2651820778846741,0.2387605011463165,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8746563196182251,0.2355768829584121,0.2237262278795242,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.9005477428436279,0.2567586600780487,0.1799614429473877,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.836638331413269,0.2052438259124755,0.195194587111473,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.7629455327987671,0.1545993834733963,0.700467586517334,285.32830810546875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4346923828125,285.3259582519531,1.0,0.3452167212963104,1.0,1.0,0.0,1.0,-1.8461503982543943,1.8461476564407349,2.755054993031081e-06,1.4241445064544678,1.0,1.0,0.0,52.42231750488281,25.0,43337.3203125,0.0,523.6983642578125,1.0,281.8565673828125,284.4565734863281,296.4732666015625,299.3314514160156,293.1499938964844,293.1499938964844,281.54998779296875,35840.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050972819328308,1.0,0.0,0.0,3.9876224994659424,3.98764967918396,1.061014472725219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.04541015625,0.0,1940.930908203125,1895.4371337890625,0.0,2518.119384765625,0.9810938835144044,1.0,0.0,3.0,1.0,0.0
17996580,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.972845494747162,0.2668841183185577,0.2400260865688324,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9318365454673768,0.2364222258329391,0.2242418378591537,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9619974493980408,0.2577930390834808,0.1804758161306381,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.886234700679779,0.2057432681322097,0.1953727304935455,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8076311349868774,0.153862252831459,0.6957388520240784,285.11199951171875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100341796875,285.1099853515625,1.0,0.3360776901245117,1.0,1.0,0.0,1.0,-1.8434441089630127,1.843441367149353,2.747178768913728e-06,1.422034502029419,1.0,1.0,0.0,43.66967391967773,28.0,44438.51171875,0.0,494.4072570800781,1.0,281.55718994140625,284.2209167480469,296.50616455078125,299.4300231933594,293.1499938964844,293.1499938964844,281.25,35905.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128684759140015,1.0,0.0,0.0,3.991209030151367,3.991236448287964,1.0629239568515914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.6357421875,0.0,1946.1728515625,1895.4371337890625,0.0,2589.633544921875,0.981952667236328,1.0,0.0,3.0,1.0,0.0
17996640,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.972845494747162,0.2668841183185577,0.2400260865688324,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9318365454673768,0.2364222258329391,0.2242418378591537,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9619974493980408,0.2577930390834808,0.1804758161306381,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.886234700679779,0.2057432681322097,0.1953727304935455,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8076311349868774,0.153862252831459,0.6957388520240784,285.11199951171875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100341796875,285.1099853515625,1.0,0.3360776901245117,1.0,1.0,0.0,1.0,-1.8434441089630127,1.843441367149353,2.747178768913728e-06,1.422034502029419,1.0,1.0,0.0,43.66967391967773,28.0,44438.51171875,0.0,494.4072570800781,1.0,281.55718994140625,284.2209167480469,296.50616455078125,299.4300231933594,293.1499938964844,293.1499938964844,281.25,35905.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128684759140015,1.0,0.0,0.0,3.991209030151367,3.991236448287964,1.0629239568515914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.6357421875,0.0,1946.1728515625,1895.4371337890625,0.0,2589.633544921875,0.981952667236328,1.0,0.0,3.0,1.0,0.0
17996700,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.994930863380432,0.2676696181297302,0.2406567186117172,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9592095017433168,0.2367806732654571,0.2244930416345596,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9857269525527954,0.2582477927207947,0.1807308346033096,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9102517366409302,0.2059439271688461,0.1954691261053085,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8266519904136658,0.153450921177864,0.6934300065040588,284.95977783203125,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3983764648437,284.9407958984375,1.0,0.3331981897354126,1.0,1.0,0.0,1.0,-1.8421516418457031,1.842148900032044,2.743386630754685e-06,1.4210009574890137,0.9906573295593262,0.9906573295593262,0.0,40.683387756347656,28.0,45435.18359375,0.0,484.1932373046875,1.0,281.2918701171875,284.0297546386719,296.5495300292969,299.591064453125,293.1499938964844,293.1499938964844,281.25,36013.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188599348068237,1.0,0.0,0.0,3.991529703140259,3.991557121276856,1.063094828168687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.86767578125,0.0,1947.475830078125,1895.4371337890625,0.0,2645.01025390625,0.9819839000701904,1.0,0.0,3.0,1.0,0.0
17996760,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9969488978385924,0.2689106464385986,0.241425409913063,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.961275041103363,0.2370242923498153,0.224751129746437,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9874797463417052,0.258605420589447,0.1809806376695633,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9121620655059814,0.2060418426990509,0.1955871880054474,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8271519541740417,0.1529517471790313,0.691300630569458,284.89990234375,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3876647949219,284.8990173339844,1.0,0.3305708169937134,1.0,1.0,0.0,1.0,-1.825932264328003,1.825929522514344,2.6984480427927338e-06,1.40980327129364,0.9400838613510132,0.9400838613510132,0.0,40.17060852050781,46.0,45184.03515625,0.0,476.094970703125,1.0,281.2559814453125,283.9961853027344,296.5415954589844,299.5233764648437,293.1499938964844,293.1499938964844,280.95001220703125,38004.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196630477905273,1.0,0.0,0.0,3.944529056549072,3.94455623626709,1.03820605090732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.8876953125,0.0,1902.4063720703125,1895.4371337890625,0.0,2652.44775390625,0.9721968173980712,1.0,0.0,3.0,1.0,0.0
17996820,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.960876166820526,0.2720461189746856,0.2444655150175094,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9135876297950744,0.2380468547344207,0.2252298891544342,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9460891485214232,0.260419487953186,0.1821608543395996,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8707205653190613,0.206311896443367,0.1960599571466446,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7894710898399353,0.1520372182130813,0.6882038116455078,284.83416748046875,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.3756103515625,284.83038330078125,1.0,0.3320225179195404,1.0,1.0,0.0,1.0,-1.7923007011413574,1.7922980785369873,2.598952733023907e-06,1.3807255029678345,0.8133939504623413,0.8133939504623413,0.0,44.90206527709961,64.0,44767.0078125,0.0,478.7708740234375,1.0,280.9564208984375,283.9393615722656,296.560302734375,299.53778076171875,293.1499938964844,293.1499938964844,281.25,44750.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223180174827576,1.0,0.0,0.0,3.587977170944214,3.5880022048950195,8.589989306528878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.45166015625,0.0,1529.6160888671875,1895.4371337890625,0.0,2677.0576171875,0.8986910581588745,1.0,0.0,3.0,1.0,0.0
17996880,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.960876166820526,0.2720461189746856,0.2444655150175094,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9135876297950744,0.2380468547344207,0.2252298891544342,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9460891485214232,0.260419487953186,0.1821608543395996,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8707205653190613,0.206311896443367,0.1960599571466446,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7894710898399353,0.1520372182130813,0.6882038116455078,284.83416748046875,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.3756103515625,284.83038330078125,1.0,0.3320225179195404,1.0,1.0,0.0,1.0,-1.7923007011413574,1.7922980785369873,2.598952733023907e-06,1.3807255029678345,0.8133939504623413,0.8133939504623413,0.0,44.90206527709961,64.0,44767.0078125,0.0,478.7708740234375,1.0,280.9564208984375,283.9393615722656,296.560302734375,299.53778076171875,293.1499938964844,293.1499938964844,281.25,44750.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223180174827576,1.0,0.0,0.0,3.587977170944214,3.5880022048950195,8.589989306528878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.45166015625,0.0,1529.6160888671875,1895.4371337890625,0.0,2677.0576171875,0.8986910581588745,1.0,0.0,3.0,1.0,0.0
17996940,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.969742715358734,0.2736694514751434,0.2459485977888107,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9231173396110536,0.239096000790596,0.2265320867300033,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9551160335540771,0.261566162109375,0.1830042898654937,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8775199055671692,0.2070022970438003,0.1964127421379089,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7946764826774597,0.1520009189844131,0.686772346496582,285.0474548339844,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.372314453125,285.0650939941406,1.0,0.3366399705410003,1.0,1.0,0.0,1.0,-1.830693483352661,1.8306907415390008,2.7184801183466334e-06,1.418179631233215,0.9485709071159364,0.9485709071159364,0.0,45.03517532348633,64.0,45087.46484375,0.0,494.664306640625,1.0,281.208984375,284.1741943359375,296.5077209472656,299.3433532714844,293.1499938964844,293.1499938964844,281.25,34564.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094640970230103,1.0,0.0,0.0,3.633061408996582,3.633085012435913,8.80721870544221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.87841796875,0.0,1503.7154541015625,1895.4371337890625,0.0,2558.259033203125,0.9034106731414796,1.0,0.0,3.0,1.0,0.0
