time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9343322515487672,0.275056779384613,0.2474166005849838,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8890655040740967,0.2398802042007446,0.2275495380163192,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9180862307548524,0.2627542018890381,0.1839393675327301,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8475934267044067,0.207593485713005,0.1971751600503921,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7661909461021423,0.1520160883665084,0.6878053545951843,285.0484924316406,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3705749511719,285.0565795898437,1.0,0.3402087688446045,1.0,1.0,0.0,1.0,-1.819608688354492,1.8196059465408323,2.6915281523542944e-06,1.4132267236709597,0.9793479442596436,0.9793479442596436,0.0,50.319313049316406,82.0,45215.95703125,0.0,508.7294616699219,1.0,281.24200439453125,284.1566162109375,296.5491638183594,299.43389892578125,293.1499938964844,293.1499938964844,280.95001220703125,32599.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057535886764526,1.0,0.0,0.0,3.7262775897979736,3.726301670074463,9.264962841371016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.3935546875,0.0,1593.7215576171875,1895.4371337890625,0.0,2524.144287109375,0.9200642108917236,1.0,0.0,3.0,1.0,0.0
17997060,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8990574479103088,0.2754133939743042,0.2484062314033508,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.859330952167511,0.2407867014408111,0.2289017140865326,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8854885101318359,0.263382077217102,0.184828519821167,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8213074803352356,0.208464503288269,0.1984273195266723,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.740313708782196,0.1516421437263488,0.6881005167961121,284.89678955078125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.34881591796875,284.9017944335937,1.0,0.3532579839229584,1.0,1.0,0.0,1.0,-1.8588192462921145,1.858816385269165,2.791855422401568e-06,1.4338427782058716,0.8780674934387207,0.8780674934387207,0.0,57.55292892456055,100.0,46573.98828125,0.0,548.5159912109375,1.0,280.9572448730469,283.9842529296875,296.6798400878906,299.71636962890625,293.1499938964844,293.1499938964844,281.25,38417.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175280690193176,1.0,0.0,0.0,3.672607660293579,3.6726322174072266,8.999996907732566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.9482421875,0.0,1576.664306640625,1895.4371337890625,0.0,2632.68359375,0.9117364287376404,1.0,0.0,3.0,1.0,0.0
17997120,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8990574479103088,0.2754133939743042,0.2484062314033508,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.859330952167511,0.2407867014408111,0.2289017140865326,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8854885101318359,0.263382077217102,0.184828519821167,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8213074803352356,0.208464503288269,0.1984273195266723,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.740313708782196,0.1516421437263488,0.6881005167961121,284.89678955078125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.34881591796875,284.9017944335937,1.0,0.3532579839229584,1.0,1.0,0.0,1.0,-1.8588192462921145,1.858816385269165,2.791855422401568e-06,1.4338427782058716,0.8780674934387207,0.8780674934387207,0.0,57.55292892456055,100.0,46573.98828125,0.0,548.5159912109375,1.0,280.9572448730469,283.9842529296875,296.6798400878906,299.71636962890625,293.1499938964844,293.1499938964844,281.25,38417.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175280690193176,1.0,0.0,0.0,3.672607660293579,3.6726322174072266,8.999996907732566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.9482421875,0.0,1576.664306640625,1895.4371337890625,0.0,2632.68359375,0.9117364287376404,1.0,0.0,3.0,1.0,0.0
17997180,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8528706431388855,0.2774607539176941,0.2503320574760437,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8176115155220032,0.2421531081199646,0.2305226325988769,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8406040668487549,0.2649172842502594,0.1860766410827636,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7791497707366943,0.2095607072114944,0.19984732568264,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7023985981941223,0.1513735502958297,0.6888846755027771,285.07940673828125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3390808105469,285.0789489746094,1.0,0.3673953413963318,1.0,1.0,0.0,1.0,-1.8672187328338623,1.867215871810913,2.816406777128577e-06,1.4402689933776855,1.0,1.0,0.0,71.12203216552734,88.0,46414.640625,0.0,597.4743041992188,1.0,281.24322509765625,284.156494140625,296.6685485839844,299.63165283203125,293.1499938964844,293.1499938964844,280.95001220703125,32651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093907833099365,1.0,0.0,0.0,3.807986259460449,3.808011293411255,9.675736691860948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.07666015625,0.0,1690.000732421875,1895.4371337890625,0.0,2557.584228515625,0.9383204579353333,1.0,0.0,3.0,1.0,0.0
17997240,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8528706431388855,0.2774607539176941,0.2503320574760437,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8176115155220032,0.2421531081199646,0.2305226325988769,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8406040668487549,0.2649172842502594,0.1860766410827636,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7791497707366943,0.2095607072114944,0.19984732568264,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7023985981941223,0.1513735502958297,0.6888846755027771,285.07940673828125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3390808105469,285.0789489746094,1.0,0.3673953413963318,1.0,1.0,0.0,1.0,-1.8672187328338623,1.867215871810913,2.816406777128577e-06,1.4402689933776855,1.0,1.0,0.0,71.12203216552734,88.0,46414.640625,0.0,597.4743041992188,1.0,281.24322509765625,284.156494140625,296.6685485839844,299.63165283203125,293.1499938964844,293.1499938964844,280.95001220703125,32651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093907833099365,1.0,0.0,0.0,3.807986259460449,3.808011293411255,9.675736691860948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.07666015625,0.0,1690.000732421875,1895.4371337890625,0.0,2557.584228515625,0.9383204579353333,1.0,0.0,3.0,1.0,0.0
17997300,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8440111875534058,0.278317928314209,0.2514247000217438,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8088460564613342,0.2427323162555694,0.2313316762447357,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8318802714347839,0.2655613124370575,0.1867408156394958,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7703449726104736,0.2099974900484085,0.2005122154951095,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6933183670043945,0.1511766016483307,0.6890447735786438,284.9359130859375,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3338317871094,284.9169311523437,1.0,0.3708033263683319,1.0,1.0,0.0,1.0,-1.8712949752807613,1.8712921142578125,2.82846849586349e-06,1.4434611797332764,0.9543958902359008,0.9543958902359008,0.0,74.8761978149414,88.0,47548.23828125,0.0,612.3682861328125,1.0,280.99346923828125,283.9703369140625,296.7590637207031,299.8931884765625,293.1499938964844,293.1499938964844,280.95001220703125,34181.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179532885551453,1.0,0.0,0.0,3.840808868408203,3.840834379196167,9.843253110375372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.30712890625,0.0,1741.6787109375,1895.4371337890625,0.0,2636.618408203125,0.9460470080375672,1.0,0.0,3.0,1.0,0.0
17997360,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8398222923278809,0.2788344025611877,0.2520641386508941,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8044322729110718,0.2430742532014846,0.2318141311407089,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8276949524879456,0.2659284472465515,0.1871222257614135,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7661076188087463,0.2102178484201431,0.2008740752935409,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6884694695472717,0.1508105248212814,0.6880617737770081,284.8902587890625,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3257751464844,284.8934631347656,1.0,0.372525691986084,1.0,1.0,0.0,1.0,-1.8723573684692385,1.872354507446289,2.831589199558948e-06,1.4442729949951172,0.9070838689804076,0.9070838689804076,0.0,76.81450653076172,76.0,47513.6484375,0.0,619.31982421875,1.0,280.9562072753906,283.9552917480469,296.7733154296875,299.8753356933594,293.1499938964844,293.1499938964844,280.6499938964844,37610.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221532702445984,1.0,0.0,0.0,3.782735824584961,3.782761573791504,9.547844683766016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.556640625,0.0,1698.40625,1895.4371337890625,0.0,2675.529541015625,0.9356480240821838,1.0,0.0,3.0,1.0,0.0
17997420,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8408780097961426,0.2799400389194488,0.2529880702495575,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8052173852920532,0.2437140941619873,0.232400581240654,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8284423351287842,0.2666614055633545,0.1876056343317031,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7666417956352234,0.2106047719717025,0.2012283951044082,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6872723698616028,0.1500150263309478,0.6844866275787354,284.86688232421875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31109619140625,284.8796081542969,1.0,0.3719730675220489,1.0,1.0,0.0,1.0,-1.870885252952576,1.870882511138916,2.8270837901800405e-06,1.443016767501831,0.8139115571975708,0.8139115571975708,0.0,76.7413330078125,64.0,47703.171875,0.0,618.01025390625,1.0,280.6577453613281,283.9490051269531,296.79473876953125,299.9214782714844,293.1499938964844,293.1499938964844,280.95001220703125,43415.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293564915657043,1.0,0.0,0.0,3.4563865661621094,3.4564099311828613,7.971460718181334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.193359375,0.0,1380.785888671875,1895.4371337890625,0.0,2742.4560546875,0.8699637651443481,1.0,0.0,3.0,1.0,0.0
17997480,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8408780097961426,0.2799400389194488,0.2529880702495575,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8052173852920532,0.2437140941619873,0.232400581240654,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8284423351287842,0.2666614055633545,0.1876056343317031,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7666417956352234,0.2106047719717025,0.2012283951044082,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6872723698616028,0.1500150263309478,0.6844866275787354,284.86688232421875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31109619140625,284.8796081542969,1.0,0.3719730675220489,1.0,1.0,0.0,1.0,-1.870885252952576,1.870882511138916,2.8270837901800405e-06,1.443016767501831,0.8139115571975708,0.8139115571975708,0.0,76.7413330078125,64.0,47703.171875,0.0,618.01025390625,1.0,280.6577453613281,283.9490051269531,296.79473876953125,299.9214782714844,293.1499938964844,293.1499938964844,280.95001220703125,43415.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293564915657043,1.0,0.0,0.0,3.4563865661621094,3.4564099311828613,7.971460718181334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.193359375,0.0,1380.785888671875,1895.4371337890625,0.0,2742.4560546875,0.8699637651443481,1.0,0.0,3.0,1.0,0.0
17997540,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8550301194190979,0.2823514342308044,0.2547155022621155,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8183601498603821,0.2451981306076049,0.2334178239107132,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8415318727493286,0.2684184312820434,0.1885253638029098,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7793661952018738,0.2117388099431991,0.2019356191158294,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6975312232971191,0.1498177647590637,0.6819998025894165,285.02911376953125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3083801269531,285.0260314941406,1.0,0.3678262531757355,1.0,1.0,0.0,1.0,-1.873144268989563,1.8731415271759035,2.8335880415397696e-06,1.4446477890014648,0.9463030695915222,0.9463030695915222,0.0,72.17951202392578,52.0,47653.390625,0.0,605.1141357421875,1.0,280.9416198730469,284.0843811035156,296.7807922363281,299.8205261230469,293.1499938964844,293.1499938964844,280.6499938964844,32446.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165939450263977,1.0,0.0,0.0,3.627122402191162,3.627145528793335,8.778446840551624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.69140625,0.0,1481.446044921875,1895.4371337890625,0.0,2624.043701171875,0.8976573944091797,1.0,0.0,3.0,1.0,0.0
17997600,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8550301194190979,0.2823514342308044,0.2547155022621155,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8183601498603821,0.2451981306076049,0.2334178239107132,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8415318727493286,0.2684184312820434,0.1885253638029098,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7793661952018738,0.2117388099431991,0.2019356191158294,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6975312232971191,0.1498177647590637,0.6819998025894165,285.02911376953125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3083801269531,285.0260314941406,1.0,0.3678262531757355,1.0,1.0,0.0,1.0,-1.873144268989563,1.8731415271759035,2.8335880415397696e-06,1.4446477890014648,0.9463030695915222,0.9463030695915222,0.0,72.17951202392578,52.0,47653.390625,0.0,605.1141357421875,1.0,280.9416198730469,284.0843811035156,296.7807922363281,299.8205261230469,293.1499938964844,293.1499938964844,280.6499938964844,32446.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165939450263977,1.0,0.0,0.0,3.627122402191162,3.627145528793335,8.778446840551624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.69140625,0.0,1481.446044921875,1895.4371337890625,0.0,2624.043701171875,0.8976573944091797,1.0,0.0,3.0,1.0,0.0
17997660,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8786338567733765,0.2837769389152527,0.2560108304023742,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.839091420173645,0.2461940050125122,0.2342588752508163,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8637311458587646,0.2695000767707824,0.1892397701740265,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.800859272480011,0.2124711126089096,0.202503353357315,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7153076529502869,0.1493884176015854,0.679283618927002,284.89276123046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2995300292969,284.9013671875,1.0,0.3612979650497436,1.0,1.0,0.0,1.0,-1.873992085456848,1.873989224433899,2.8361139357002685e-06,1.445319652557373,0.8360480666160583,0.8360480666160583,0.0,65.28594970703125,40.0,48281.3828125,0.0,583.7310791015625,1.0,280.6576843261719,283.9578552246094,296.8882141113281,300.03778076171875,293.1499938964844,293.1499938964844,280.95001220703125,39986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257850408554077,1.0,0.0,0.0,3.4901163578033447,3.4901394844055176,8.127801720547723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.7939453125,0.0,1390.9765625,1895.4371337890625,0.0,2709.244384765625,0.8731656670570374,1.0,0.0,3.0,1.0,0.0
17997720,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8786338567733765,0.2837769389152527,0.2560108304023742,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.839091420173645,0.2461940050125122,0.2342588752508163,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8637311458587646,0.2695000767707824,0.1892397701740265,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.800859272480011,0.2124711126089096,0.202503353357315,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7153076529502869,0.1493884176015854,0.679283618927002,284.89276123046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2995300292969,284.9013671875,1.0,0.3612979650497436,1.0,1.0,0.0,1.0,-1.873992085456848,1.873989224433899,2.8361139357002685e-06,1.445319652557373,0.8360480666160583,0.8360480666160583,0.0,65.28594970703125,40.0,48281.3828125,0.0,583.7310791015625,1.0,280.6576843261719,283.9578552246094,296.8882141113281,300.03778076171875,293.1499938964844,293.1499938964844,280.95001220703125,39986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257850408554077,1.0,0.0,0.0,3.4901163578033447,3.4901394844055176,8.127801720547723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.7939453125,0.0,1390.9765625,1895.4371337890625,0.0,2709.244384765625,0.8731656670570374,1.0,0.0,3.0,1.0,0.0
17997780,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9170140624046326,0.2860049307346344,0.2574324011802673,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.872541606426239,0.2476566582918167,0.235125720500946,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8997482657432556,0.2711730301380157,0.190000519156456,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8321568965911865,0.213618516921997,0.2030913382768631,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7407830953598022,0.1492695212364196,0.676548957824707,285.0448303222656,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29742431640625,285.04071044921875,1.0,0.3530960977077484,1.0,1.0,0.0,1.0,-1.8750721216201784,1.875069260597229,2.839250782926684e-06,1.4461157321929932,0.9745261669158936,0.9745261669158936,0.0,56.64748001098633,28.0,48226.078125,0.0,556.9232177734375,1.0,280.9421691894531,284.0875244140625,296.8837585449219,299.95947265625,293.1499938964844,293.1499938964844,280.6499938964844,31640.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161165118217468,1.0,0.0,0.0,3.668976068496704,3.668999671936035,8.982207191365887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.41015625,0.0,1521.59716796875,1895.4371337890625,0.0,2619.630126953125,0.9064463973045348,1.0,0.0,3.0,1.0,0.0
17997840,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9170140624046326,0.2860049307346344,0.2574324011802673,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.872541606426239,0.2476566582918167,0.235125720500946,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8997482657432556,0.2711730301380157,0.190000519156456,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8321568965911865,0.213618516921997,0.2030913382768631,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7407830953598022,0.1492695212364196,0.676548957824707,285.0448303222656,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29742431640625,285.04071044921875,1.0,0.3530960977077484,1.0,1.0,0.0,1.0,-1.8750721216201784,1.875069260597229,2.839250782926684e-06,1.4461157321929932,0.9745261669158936,0.9745261669158936,0.0,56.64748001098633,28.0,48226.078125,0.0,556.9232177734375,1.0,280.9421691894531,284.0875244140625,296.8837585449219,299.95947265625,293.1499938964844,293.1499938964844,280.6499938964844,31640.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161165118217468,1.0,0.0,0.0,3.668976068496704,3.668999671936035,8.982207191365887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.41015625,0.0,1521.59716796875,1895.4371337890625,0.0,2619.630126953125,0.9064463973045348,1.0,0.0,3.0,1.0,0.0
17997900,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9460551142692566,0.28676438331604,0.2581633031368255,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8966992497444153,0.2482175379991531,0.2356021851301193,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.92692369222641,0.2717709243297577,0.1904075443744659,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8534504175186157,0.214053139090538,0.2034290134906768,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7591109871864319,0.1491326987743377,0.675416111946106,284.8897705078125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2944030761719,284.87310791015625,1.0,0.3485806882381439,1.0,1.0,0.0,1.0,-1.876058340072632,1.8760554790496824,2.8422298328223405e-06,1.446923851966858,0.8809074759483337,0.8809074759483337,0.0,51.89046859741211,28.0,49166.77734375,0.0,542.4166870117188,1.0,280.6966857910156,283.90252685546875,296.9748229980469,300.2161865234375,293.1499938964844,293.1499938964844,280.6499938964844,35402.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238722681999207,1.0,0.0,0.0,3.6813888549804688,3.681413173675537,9.0430870614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.6357421875,0.0,1563.8648681640625,1895.4371337890625,0.0,2691.480224609375,0.909838616847992,1.0,0.0,3.0,1.0,0.0
17997960,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9764331579208374,0.2872418463230133,0.2584827542304992,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9275017976760864,0.2485819458961486,0.2358188331127166,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9593700170516968,0.2721386253833771,0.1905740350484848,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8798034191131592,0.2143155187368393,0.2035429924726486,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7818470001220703,0.1488592773675918,0.673520028591156,284.8816223144531,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2888488769531,284.8893737792969,1.0,0.3437497019767761,1.0,1.0,0.0,1.0,-1.874764084815979,1.87476134300232,2.8384213237586664e-06,1.445935606956482,0.8489302396774292,0.8489302396774292,0.0,47.16162490844727,31.0,48925.53125,0.0,526.4271240234375,1.0,280.6573791503906,283.9329528808594,296.9870300292969,300.1802062988281,293.1499938964844,293.1499938964844,280.95001220703125,39561.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267861604690552,1.0,0.0,0.0,3.562943696975708,3.562967538833618,8.470542525174096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.19140625,0.0,1464.4666748046875,1895.4371337890625,0.0,2718.548828125,0.8884559869766235,1.0,0.0,3.0,1.0,0.0
17998020,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.2901334464550018,0.2546688616275787,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9646919369697572,0.2499411553144455,0.236763909459114,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.991226613521576,0.2736766040325165,0.1913671642541885,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9127030968666076,0.2153882980346679,0.2042391896247863,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8087787628173828,0.1487049758434295,0.6714921593666077,285.0360717773437,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2891540527344,285.02947998046875,1.0,0.3383559882640838,1.0,1.0,0.0,1.0,-1.8649919033050537,1.8649890422821045,2.8092072170693427e-06,1.4380733966827393,0.9846773743629456,0.9846773743629456,0.0,42.56124496459961,49.0,48612.80859375,0.0,506.7188415527344,1.0,280.9426574707031,284.0672912597656,296.9771423339844,300.08660888671875,293.1499938964844,293.1499938964844,280.6499938964844,31944.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173099756240845,1.0,0.0,0.0,3.723426342010498,3.7234504222869873,9.25079064018064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.052734375,0.0,1585.447998046875,1895.4371337890625,0.0,2630.666259765625,0.9188522696495056,1.0,0.0,3.0,1.0,0.0
17998080,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.2901334464550018,0.2546688616275787,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9646919369697572,0.2499411553144455,0.236763909459114,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.991226613521576,0.2736766040325165,0.1913671642541885,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9127030968666076,0.2153882980346679,0.2042391896247863,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8087787628173828,0.1487049758434295,0.6714921593666077,285.0360717773437,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2891540527344,285.02947998046875,1.0,0.3383559882640838,1.0,1.0,0.0,1.0,-1.8649919033050537,1.8649890422821045,2.8092072170693427e-06,1.4380733966827393,0.9846773743629456,0.9846773743629456,0.0,42.56124496459961,49.0,48612.80859375,0.0,506.7188415527344,1.0,280.9426574707031,284.0672912597656,296.9771423339844,300.08660888671875,293.1499938964844,293.1499938964844,280.6499938964844,31944.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173099756240845,1.0,0.0,0.0,3.723426342010498,3.7234504222869873,9.25079064018064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.052734375,0.0,1585.447998046875,1895.4371337890625,0.0,2630.666259765625,0.9188522696495056,1.0,0.0,3.0,1.0,0.0
17998140,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.2921605110168457,0.2533037066459656,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9673195481300354,0.2505291700363159,0.237485721707344,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.993307650089264,0.2742841839790344,0.1919464319944381,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9154184460639954,0.2158393114805221,0.204806849360466,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8099096417427063,0.1484867632389068,0.670924186706543,284.8577880859375,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.289306640625,284.854248046875,1.0,0.3394736349582672,1.0,1.0,0.0,1.0,-1.8706971406936648,1.870694279670716,2.825948740792228e-06,1.4424519538879397,0.864612340927124,0.864612340927124,0.0,42.50027084350586,49.0,49513.0078125,0.0,508.7820739746094,1.0,280.6766052246094,283.8821716308594,297.0740966796875,300.3291015625,293.1499938964844,293.1499938964844,280.6499938964844,37842.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825980544090271,1.0,0.0,0.0,3.6908698081970215,3.690894603729248,9.08972481283854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.50048828125,0.0,1593.0555419921875,1895.4371337890625,0.0,2711.060791015625,0.9137024879455566,1.0,0.0,3.0,1.0,0.0
17998200,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.2925417125225067,0.2584378719329834,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9614261388778688,0.2507672309875488,0.237749695777893,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9885727167129515,0.2745170295238495,0.1921379268169403,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9092097282409668,0.2160099893808365,0.2050074338912964,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8044446706771851,0.1482938677072525,0.6702657341957092,284.8827514648437,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.28582763671875,284.8921203613281,1.0,0.3413372933864593,1.0,1.0,0.0,1.0,-1.8768023252487185,1.876799464225769,2.843943775587832e-06,1.4471489191055298,0.860879123210907,0.860879123210907,0.0,43.3876838684082,67.0,49522.453125,0.0,515.7470092773438,1.0,280.65679931640625,283.92596435546875,297.0768737792969,300.3001403808594,293.1499938964844,293.1499938964844,280.95001220703125,39454.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271204233169556,1.0,0.0,0.0,3.612416505813599,3.612440824508667,8.707408483132895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.4296875,0.0,1517.339111328125,1895.4371337890625,0.0,2721.656005859375,0.8995905518531799,1.0,0.0,3.0,1.0,0.0
17998260,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9653953909873962,0.2930904328823089,0.2638249397277832,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9125855565071106,0.2520612180233001,0.2390567809343338,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9447559714317322,0.2759646773338318,0.1931812763214111,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.867036759853363,0.2170286178588867,0.2060789465904235,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7659600973129272,0.1480857133865356,0.670136570930481,285.0627136230469,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2784118652344,285.0603332519531,1.0,0.3497514128684997,1.0,1.0,0.0,1.0,-1.887434363365173,1.887431502342224,2.8759397991962032e-06,1.4556854963302612,1.0,1.0,0.0,50.2456283569336,85.0,49592.40234375,0.0,544.963134765625,1.0,280.94287109375,284.08282470703125,297.0760498046875,300.2353515625,293.1499938964844,293.1499938964844,280.6499938964844,32119.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186612725257874,1.0,0.0,0.0,3.776534557342529,3.7765591144561768,9.516564318801102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.06640625,0.0,1648.5152587890625,1895.4371337890625,0.0,2643.17138671875,0.9308673739433287,1.0,0.0,3.0,1.0,0.0
17998320,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9653953909873962,0.2930904328823089,0.2638249397277832,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9125855565071106,0.2520612180233001,0.2390567809343338,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9447559714317322,0.2759646773338318,0.1931812763214111,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.867036759853363,0.2170286178588867,0.2060789465904235,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7659600973129272,0.1480857133865356,0.670136570930481,285.0627136230469,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2784118652344,285.0603332519531,1.0,0.3497514128684997,1.0,1.0,0.0,1.0,-1.887434363365173,1.887431502342224,2.8759397991962032e-06,1.4556854963302612,1.0,1.0,0.0,50.2456283569336,85.0,49592.40234375,0.0,544.963134765625,1.0,280.94287109375,284.08282470703125,297.0760498046875,300.2353515625,293.1499938964844,293.1499938964844,280.6499938964844,32119.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186612725257874,1.0,0.0,0.0,3.776534557342529,3.7765591144561768,9.516564318801102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.06640625,0.0,1648.5152587890625,1895.4371337890625,0.0,2643.17138671875,0.9308673739433287,1.0,0.0,3.0,1.0,0.0
17998380,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9052035808563232,0.2934572398662567,0.2647522389888763,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8606859445571899,0.2527174949645996,0.2403499186038971,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8870651125907898,0.2765883505344391,0.1941533684730529,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8210684657096863,0.2174946963787078,0.2071644067764282,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7243617177009583,0.1474596410989761,0.6701638698577881,284.88385009765625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2673645019531,284.8885803222656,1.0,0.3613570034503937,1.0,1.0,0.0,1.0,-1.8923466205596924,1.8923437595367432,2.8911454137414694e-06,1.4598805904388428,0.8896615505218506,0.8896615505218506,0.0,61.5148811340332,103.0,50618.86328125,0.0,584.7744140625,1.0,280.6571044921875,283.8995666503906,297.1795654296875,300.4755859375,293.1499938964844,293.1499938964844,280.95001220703125,38218.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303419351577759,1.0,0.0,0.0,3.72685432434082,3.726879596710205,9.267831160286732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.97216796875,0.0,1637.3173828125,1895.4371337890625,0.0,2751.629150390625,0.9235126972198486,1.0,0.0,3.0,1.0,0.0
17998440,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9052035808563232,0.2934572398662567,0.2647522389888763,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8606859445571899,0.2527174949645996,0.2403499186038971,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8870651125907898,0.2765883505344391,0.1941533684730529,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8210684657096863,0.2174946963787078,0.2071644067764282,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7243617177009583,0.1474596410989761,0.6701638698577881,284.88385009765625,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2673645019531,284.8885803222656,1.0,0.3613570034503937,1.0,1.0,0.0,1.0,-1.8923466205596924,1.8923437595367432,2.8911454137414694e-06,1.4598805904388428,0.8896615505218506,0.8896615505218506,0.0,61.5148811340332,103.0,50618.86328125,0.0,584.7744140625,1.0,280.6571044921875,283.8995666503906,297.1795654296875,300.4755859375,293.1499938964844,293.1499938964844,280.95001220703125,38218.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303419351577759,1.0,0.0,0.0,3.72685432434082,3.726879596710205,9.267831160286732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.97216796875,0.0,1637.3173828125,1895.4371337890625,0.0,2751.629150390625,0.9235126972198486,1.0,0.0,3.0,1.0,0.0
17998500,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.880822479724884,0.2940185964107513,0.2652516067028045,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8390215039253235,0.2531391084194183,0.2408819794654846,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8635836839675903,0.2770449817180633,0.1945414990186691,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7999664545059204,0.2178015261888504,0.2076071798801422,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7050670981407166,0.1471709311008453,0.6697797179222107,285.04022216796875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2639465332031,285.0546569824219,1.0,0.3679404854774475,1.0,1.0,0.0,1.0,-1.894119143486023,1.8941162824630733,2.8965052933926927e-06,1.4612959623336792,0.9945785999298096,0.9945785999298096,0.0,68.19651794433594,103.0,50116.09375,0.0,607.5984497070312,1.0,280.904052734375,284.0736694335937,297.1383361816406,300.293701171875,293.1499938964844,293.1499938964844,280.95001220703125,33937.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239423036575317,1.0,0.0,0.0,3.765915155410767,3.765939950942993,9.46312070482236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.94677734375,0.0,1650.0751953125,1895.4371337890625,0.0,2692.13037109375,0.9317797422409058,1.0,0.0,3.0,1.0,0.0
17998560,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8607017993927002,0.2948819696903229,0.2662001848220825,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8211385607719421,0.2537466585636139,0.2416696399450302,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8443843722343445,0.2777204215526581,0.1951655447483062,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7812169790267944,0.2182723432779312,0.208272248506546,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.687305748462677,0.1470084488391876,0.670141339302063,285.0702514648437,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2635192871094,285.07049560546875,1.0,0.3749862313270569,1.0,1.0,0.0,1.0,-1.898184299468994,1.898181438446045,2.9087682378303725e-06,1.464505672454834,1.0,1.0,0.0,75.17942810058594,91.0,50399.30859375,0.0,633.1448364257812,1.0,280.943115234375,284.07977294921875,297.1707458496094,300.3832397460937,293.1499938964844,293.1499938964844,280.6499938964844,33211.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220094442367554,1.0,0.0,0.0,3.839710712432861,3.839736223220825,9.837625611908152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.140625,0.0,1732.7042236328125,1895.4371337890625,0.0,2674.1953125,0.9459524154663086,1.0,0.0,3.0,1.0,0.0
17998620,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8473648428916931,0.2954559028148651,0.2672508656978607,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8085763454437256,0.2542840242385864,0.242610901594162,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.831642746925354,0.27820485830307,0.1958625614643097,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7685187458992004,0.2186311483383178,0.2090167701244354,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6741739511489868,0.146287515759468,0.6685777306556702,284.8861389160156,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2543334960937,284.88995361328125,1.0,0.3796275854110718,1.0,1.0,0.0,1.0,-1.9004377126693728,1.900434851646424,2.915832965300069e-06,1.4664651155471802,0.90852028131485,0.90852028131485,0.0,80.83528900146484,79.0,51449.55078125,0.0,653.1254272460938,1.0,280.65576171875,283.8857116699219,297.272705078125,300.62225341796875,293.1499938964844,293.1499938964844,280.3500061035156,37929.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329848647117615,1.0,0.0,0.0,3.802878856658936,3.80290460586548,9.649797902966384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.1181640625,0.0,1725.037841796875,1895.4371337890625,0.0,2776.248779296875,0.9403724074363708,1.0,0.0,3.0,1.0,0.0
17998680,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8473648428916931,0.2954559028148651,0.2672508656978607,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8085763454437256,0.2542840242385864,0.242610901594162,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.831642746925354,0.27820485830307,0.1958625614643097,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7685187458992004,0.2186311483383178,0.2090167701244354,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6741739511489868,0.146287515759468,0.6685777306556702,284.8861389160156,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2543334960937,284.88995361328125,1.0,0.3796275854110718,1.0,1.0,0.0,1.0,-1.9004377126693728,1.900434851646424,2.915832965300069e-06,1.4664651155471802,0.90852028131485,0.90852028131485,0.0,80.83528900146484,79.0,51449.55078125,0.0,653.1254272460938,1.0,280.65576171875,283.8857116699219,297.272705078125,300.62225341796875,293.1499938964844,293.1499938964844,280.3500061035156,37929.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329848647117615,1.0,0.0,0.0,3.802878856658936,3.80290460586548,9.649797902966384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.1181640625,0.0,1725.037841796875,1895.4371337890625,0.0,2776.248779296875,0.9403724074363708,1.0,0.0,3.0,1.0,0.0
17998740,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.847754716873169,0.295751005411148,0.2674351632595062,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8090218901634216,0.2545487284660339,0.2428321242332458,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.831973135471344,0.2784044444561004,0.1959663927555084,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7688179016113281,0.2187486290931701,0.2091033905744552,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6728547215461731,0.1453619748353958,0.6643779873847961,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2432861328125,284.8838806152344,1.0,0.3786298930644989,1.0,1.0,0.0,1.0,-1.896111369132996,1.8961085081100464,2.902997493947624e-06,1.4632142782211304,0.8214522004127502,0.8214522004127502,0.0,80.64958953857422,67.0,51581.3359375,0.0,649.258544921875,1.0,280.35760498046875,283.88836669921875,297.2980041503906,300.6666259765625,293.1499938964844,293.1499938964844,280.6499938964844,43031.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384061455726624,1.0,0.0,0.0,3.4854559898376465,3.4854798316955566,8.106110840344627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.3994140625,0.0,1407.935546875,1895.4371337890625,0.0,2826.827392578125,0.8761045336723328,1.0,0.0,3.0,1.0,0.0
17998800,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.847754716873169,0.295751005411148,0.2674351632595062,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8090218901634216,0.2545487284660339,0.2428321242332458,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.831973135471344,0.2784044444561004,0.1959663927555084,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7688179016113281,0.2187486290931701,0.2091033905744552,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6728547215461731,0.1453619748353958,0.6643779873847961,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2432861328125,284.8838806152344,1.0,0.3786298930644989,1.0,1.0,0.0,1.0,-1.896111369132996,1.8961085081100464,2.902997493947624e-06,1.4632142782211304,0.8214522004127502,0.8214522004127502,0.0,80.64958953857422,67.0,51581.3359375,0.0,649.258544921875,1.0,280.35760498046875,283.88836669921875,297.2980041503906,300.6666259765625,293.1499938964844,293.1499938964844,280.6499938964844,43031.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384061455726624,1.0,0.0,0.0,3.4854559898376465,3.4854798316955566,8.106110840344627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.3994140625,0.0,1407.935546875,1895.4371337890625,0.0,2826.827392578125,0.8761045336723328,1.0,0.0,3.0,1.0,0.0
