time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8608542680740356,0.2974056005477905,0.2684803903102875,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8210433125495911,0.2556851506233215,0.2435185313224792,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8441160917282104,0.2796609401702881,0.1965350657701492,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7807518839836121,0.2196383029222488,0.2095773816108703,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6821038126945496,0.1450187563896179,0.6612604260444641,285.0257568359375,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2440490722656,285.0224609375,1.0,0.3741057217121124,1.0,1.0,0.0,1.0,-1.8956950902938845,1.895692229270935,2.9019086014159257e-06,1.4630041122436523,0.9487432837486268,0.9487432837486268,0.0,75.95562744140625,55.0,51502.46484375,0.0,633.795166015625,1.0,280.641845703125,284.01788330078125,297.29656982421875,300.57733154296875,293.1499938964844,293.1499938964844,280.3500061035156,32646.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261944055557251,1.0,0.0,0.0,3.649059772491455,3.649083137512207,8.884955491339497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.931640625,0.0,1507.038330078125,1895.4371337890625,0.0,2713.048583984375,0.9027016758918762,1.0,0.0,3.0,1.0,0.0
17998920,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8608542680740356,0.2974056005477905,0.2684803903102875,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8210433125495911,0.2556851506233215,0.2435185313224792,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8441160917282104,0.2796609401702881,0.1965350657701492,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7807518839836121,0.2196383029222488,0.2095773816108703,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6821038126945496,0.1450187563896179,0.6612604260444641,285.0257568359375,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2440490722656,285.0224609375,1.0,0.3741057217121124,1.0,1.0,0.0,1.0,-1.8956950902938845,1.895692229270935,2.9019086014159257e-06,1.4630041122436523,0.9487432837486268,0.9487432837486268,0.0,75.95562744140625,55.0,51502.46484375,0.0,633.795166015625,1.0,280.641845703125,284.01788330078125,297.29656982421875,300.57733154296875,293.1499938964844,293.1499938964844,280.3500061035156,32646.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261944055557251,1.0,0.0,0.0,3.649059772491455,3.649083137512207,8.884955491339497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.931640625,0.0,1507.038330078125,1895.4371337890625,0.0,2713.048583984375,0.9027016758918762,1.0,0.0,3.0,1.0,0.0
17998980,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8825223445892334,0.298012912273407,0.2690497040748596,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8401667475700378,0.2563089430332184,0.2440080493688583,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8645557165145874,0.2802110910415649,0.1968797147274017,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8006242513656616,0.2201064527034759,0.2098947167396545,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6984971761703491,0.1444531083106994,0.6578899025917053,284.8946533203125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2379455566406,284.9033508300781,1.0,0.3672437071800232,1.0,1.0,0.0,1.0,-1.8937187194824217,1.893715739250183,2.8963106615265133e-06,1.461699366569519,0.8400365114212036,0.8400365114212036,0.0,68.9720458984375,43.0,52056.765625,0.0,609.80419921875,1.0,280.3575744628906,283.89947509765625,297.4004211425781,300.7886657714844,293.1499938964844,293.1499938964844,280.6499938964844,39969.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343029022216797,1.0,0.0,0.0,3.506821870803833,3.506845235824585,8.205796575566637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.12158203125,0.0,1408.169677734375,1895.4371337890625,0.0,2788.53662109375,0.8769780993461609,1.0,0.0,3.0,1.0,0.0
17999040,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8825223445892334,0.298012912273407,0.2690497040748596,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8401667475700378,0.2563089430332184,0.2440080493688583,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8645557165145874,0.2802110910415649,0.1968797147274017,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8006242513656616,0.2201064527034759,0.2098947167396545,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6984971761703491,0.1444531083106994,0.6578899025917053,284.8946533203125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2379455566406,284.9033508300781,1.0,0.3672437071800232,1.0,1.0,0.0,1.0,-1.8937187194824217,1.893715739250183,2.8963106615265133e-06,1.461699366569519,0.8400365114212036,0.8400365114212036,0.0,68.9720458984375,43.0,52056.765625,0.0,609.80419921875,1.0,280.3575744628906,283.89947509765625,297.4004211425781,300.7886657714844,293.1499938964844,293.1499938964844,280.6499938964844,39969.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343029022216797,1.0,0.0,0.0,3.506821870803833,3.506845235824585,8.205796575566637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.12158203125,0.0,1408.169677734375,1895.4371337890625,0.0,2788.53662109375,0.8769780993461609,1.0,0.0,3.0,1.0,0.0
17999100,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8972271084785461,0.2986619770526886,0.2692507803440094,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8532003164291382,0.2568056285381317,0.2441760003566742,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.878639280796051,0.280729204416275,0.1969914585351944,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8135749101638794,0.2205009162425995,0.2099845558404922,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.709533154964447,0.1442756950855255,0.6559321284294128,285.0384216308594,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2373352050781,285.0490417480469,1.0,0.3631322681903839,1.0,1.0,0.0,1.0,-1.892050504684448,1.8920475244522093,2.891393023674027e-06,1.4604575634002686,0.9398303627967834,0.9398303627967834,0.0,64.86265563964844,43.0,51667.84765625,0.0,595.34619140625,1.0,280.59893798828125,284.04754638671875,297.36639404296875,300.6181030273437,293.1499938964844,293.1499938964844,280.6499938964844,33694.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271675109863281,1.0,0.0,0.0,3.572625160217285,3.572648048400879,8.516638558830891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.9853515625,0.0,1431.89599609375,1895.4371337890625,0.0,2722.093994140625,0.888484001159668,1.0,0.0,3.0,1.0,0.0
17999160,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9175053238868712,0.2994783222675323,0.2697815001010895,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8707395195960999,0.2574370503425598,0.2445541769266128,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.897346019744873,0.2813959121704101,0.1972963213920593,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8293715715408325,0.2210183292627334,0.2102570980787277,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7230109572410583,0.1442032903432846,0.6545836329460144,285.0387268066406,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2386474609375,285.034423828125,1.0,0.3587499856948852,1.0,1.0,0.0,1.0,-1.8922147750854488,1.8922119140625,2.89199215330882e-06,1.460661768913269,0.9723432064056396,0.9723432064056396,0.0,60.246212005615234,31.0,51987.0078125,0.0,580.5919189453125,1.0,280.6422119140625,284.02215576171875,297.4036865234375,300.7160339355469,293.1499938964844,293.1499938964844,280.3500061035156,31893.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82489013671875,1.0,0.0,0.0,3.680185079574585,3.680208683013916,9.037173072101724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.654296875,0.0,1536.0299072265625,1895.4371337890625,0.0,2700.93115234375,0.9091537594795228,1.0,0.0,3.0,1.0,0.0
17999220,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9706427454948424,0.2999088168144226,0.2701124250888824,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9185441732406616,0.2580152750015259,0.2449169158935547,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9500719308853148,0.2818560600280761,0.1975158751010894,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8711037635803223,0.2214680910110473,0.210472747683525,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7568854689598083,0.1436789482831955,0.6509944796562195,284.884033203125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2323303222656,284.89227294921875,1.0,0.3491356968879699,1.0,1.0,0.0,1.0,-1.8892649412155151,1.889262080192566,2.8834444947278826e-06,1.4585639238357544,0.849268913269043,0.849268913269043,0.0,50.71406555175781,34.0,52586.59765625,0.0,547.81787109375,1.0,280.3572082519531,283.8799743652344,297.5020751953125,300.92730712890625,293.1499938964844,293.1499938964844,280.6499938964844,39695.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342034816741943,1.0,0.0,0.0,3.561371088027954,3.5613949298858643,8.463066478725523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.89697265625,0.0,1463.7584228515625,1895.4371337890625,0.0,2787.60986328125,0.8884620666503906,1.0,0.0,3.0,1.0,0.0
17999280,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9706427454948424,0.2999088168144226,0.2701124250888824,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9185441732406616,0.2580152750015259,0.2449169158935547,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9500719308853148,0.2818560600280761,0.1975158751010894,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8711037635803223,0.2214680910110473,0.210472747683525,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7568854689598083,0.1436789482831955,0.6509944796562195,284.884033203125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2323303222656,284.89227294921875,1.0,0.3491356968879699,1.0,1.0,0.0,1.0,-1.8892649412155151,1.889262080192566,2.8834444947278826e-06,1.4585639238357544,0.849268913269043,0.849268913269043,0.0,50.71406555175781,34.0,52586.59765625,0.0,547.81787109375,1.0,280.3572082519531,283.8799743652344,297.5020751953125,300.92730712890625,293.1499938964844,293.1499938964844,280.6499938964844,39695.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342034816741943,1.0,0.0,0.0,3.561371088027954,3.5613949298858643,8.463066478725523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.89697265625,0.0,1463.7584228515625,1895.4371337890625,0.0,2787.60986328125,0.8884620666503906,1.0,0.0,3.0,1.0,0.0
17999340,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9960728287696838,0.300842672586441,0.2704812288284302,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9510772824287416,0.2587701082229614,0.2452649921178817,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9794039726257324,0.2826308310031891,0.197751447558403,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8984187245368958,0.2220825850963592,0.2107140123844146,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7789369225502014,0.1434846222400665,0.6487643122673035,285.0519714355469,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2323608398437,285.0504455566406,1.0,0.3450305759906769,1.0,1.0,0.0,1.0,-1.8880150318145752,1.888012170791626,2.879739440686535e-06,1.45761239528656,0.9763836860656738,0.9763836860656738,0.0,46.30086898803711,34.0,52336.984375,0.0,532.7605590820312,1.0,280.6280822753906,284.0340270996094,297.4750061035156,300.78924560546875,293.1499938964844,293.1499938964844,280.6499938964844,32192.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255054354667664,1.0,0.0,0.0,3.674796581268311,3.6748201847076416,9.010728945213486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.0517578125,0.0,1532.2528076171875,1895.4371337890625,0.0,2706.646728515625,0.9089459180831908,1.0,0.0,3.0,1.0,0.0
17999400,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.3013174831867218,0.2688086926937103,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9592179656028748,0.2591013312339782,0.2455461472272873,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9861372709274292,0.2829693853855133,0.1979693472385406,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9058104753494264,0.2223561108112335,0.2109389901161193,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7848107814788818,0.1434404999017715,0.6483810544013977,285.0388488769531,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2331237792969,285.0341186523437,1.0,0.3438240885734558,1.0,1.0,0.0,1.0,-1.886325716972351,1.8863228559494016,2.874918209272437e-06,1.456456422805786,0.9855161309242249,0.9855161309242249,0.0,45.27531051635742,52.0,52449.61328125,0.0,528.3280639648438,1.0,280.6427001953125,284.0143737792969,297.5005187988281,300.8450927734375,293.1499938964844,293.1499938964844,280.3500061035156,31997.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249735236167908,1.0,0.0,0.0,3.722932815551758,3.722956895828247,9.248338415090984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.830078125,0.0,1585.286865234375,1895.4371337890625,0.0,2701.705810546875,0.9188326597213744,1.0,0.0,3.0,1.0,0.0
17999460,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9942949414253236,0.3019333779811859,0.2718962132930755,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9482021331787108,0.2596147954463959,0.2462925612926483,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.976782202720642,0.28333380818367,0.1984522044658661,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8958238959312439,0.2227541804313659,0.2115512043237686,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7748802304267883,0.1429000943899154,0.6468250155448914,284.8857116699219,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.227783203125,284.8941650390625,1.0,0.3465811610221863,1.0,1.0,0.0,1.0,-1.890318751335144,1.8903158903121948,2.8868969366158126e-06,1.4595985412597656,0.8623591661453247,0.8623591661453247,0.0,46.92399597167969,70.0,53223.30078125,0.0,536.3982543945312,1.0,280.35693359375,283.8721618652344,297.5973815917969,301.05828857421875,293.1499938964844,293.1499938964844,280.6499938964844,39363.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341976404190063,1.0,0.0,0.0,3.612839937210083,3.612864017486572,8.709449730304186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.14013671875,0.0,1517.13037109375,1895.4371337890625,0.0,2787.554931640625,0.8996981382369995,1.0,0.0,3.0,1.0,0.0
17999520,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9942949414253236,0.3019333779811859,0.2718962132930755,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9482021331787108,0.2596147954463959,0.2462925612926483,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.976782202720642,0.28333380818367,0.1984522044658661,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8958238959312439,0.2227541804313659,0.2115512043237686,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7748802304267883,0.1429000943899154,0.6468250155448914,284.8857116699219,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.227783203125,284.8941650390625,1.0,0.3465811610221863,1.0,1.0,0.0,1.0,-1.890318751335144,1.8903158903121948,2.8868969366158126e-06,1.4595985412597656,0.8623591661453247,0.8623591661453247,0.0,46.92399597167969,70.0,53223.30078125,0.0,536.3982543945312,1.0,280.35693359375,283.8721618652344,297.5973815917969,301.05828857421875,293.1499938964844,293.1499938964844,280.6499938964844,39363.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341976404190063,1.0,0.0,0.0,3.612839937210083,3.612864017486572,8.709449730304186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.14013671875,0.0,1517.13037109375,1895.4371337890625,0.0,2787.554931640625,0.8996981382369995,1.0,0.0,3.0,1.0,0.0
17999580,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9538622498512268,0.3027708530426025,0.272611916065216,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9017663598060608,0.2605916261672973,0.2473230212926864,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9315887689590454,0.2843070924282074,0.1991800516843795,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8565500974655151,0.2235396206378936,0.2124266326427459,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7407817244529724,0.1425659209489822,0.6462227702140808,285.0497131347656,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2265625,285.04644775390625,1.0,0.3544114828109741,1.0,1.0,0.0,1.0,-1.8937621116638184,1.8937592506408687,2.897161493820022e-06,1.4622454643249512,1.0,1.0,0.0,54.24387741088867,88.0,53181.2421875,0.0,562.3472290039062,1.0,280.64306640625,284.0163269042969,297.5982971191406,300.98504638671875,293.1499938964844,293.1499938964844,280.3500061035156,32083.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256323933601379,1.0,0.0,0.0,3.77115249633789,3.771177053451538,9.489459671385704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.7041015625,0.0,1641.8997802734375,1895.4371337890625,0.0,2707.826416015625,0.9297062158584596,1.0,0.0,3.0,1.0,0.0
17999640,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9538622498512268,0.3027708530426025,0.272611916065216,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9017663598060608,0.2605916261672973,0.2473230212926864,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9315887689590454,0.2843070924282074,0.1991800516843795,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8565500974655151,0.2235396206378936,0.2124266326427459,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7407817244529724,0.1425659209489822,0.6462227702140808,285.0497131347656,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2265625,285.04644775390625,1.0,0.3544114828109741,1.0,1.0,0.0,1.0,-1.8937621116638184,1.8937592506408687,2.897161493820022e-06,1.4622454643249512,1.0,1.0,0.0,54.24387741088867,88.0,53181.2421875,0.0,562.3472290039062,1.0,280.64306640625,284.0163269042969,297.5982971191406,300.98504638671875,293.1499938964844,293.1499938964844,280.3500061035156,32083.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256323933601379,1.0,0.0,0.0,3.77115249633789,3.771177053451538,9.489459671385704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.7041015625,0.0,1641.8997802734375,1895.4371337890625,0.0,2707.826416015625,0.9297062158584596,1.0,0.0,3.0,1.0,0.0
17999700,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.927190363407135,0.3028938472270965,0.2731471359729767,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.879162073135376,0.2608863711357116,0.2479508072137832,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9055771827697754,0.28453129529953,0.1996261924505233,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8365083932876587,0.223766878247261,0.2129702866077423,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.72347092628479,0.1422971934080124,0.6463659405708313,284.89404296875,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2240905761719,284.87799072265625,1.0,0.3597141206264496,1.0,1.0,0.0,1.0,-1.8965214490890503,1.896518588066101,2.9055199775029905e-06,1.464450120925903,0.9134148359298706,0.9134148359298706,0.0,59.31515884399414,88.0,54202.1875,0.0,580.6757202148438,1.0,280.3952941894531,283.8295288085937,297.6843566894531,301.2447204589844,293.1499938964844,293.1499938964844,280.3500061035156,35212.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330821990966797,1.0,0.0,0.0,3.7876150608062735,3.787640333175659,9.572490853315685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9794921875,0.0,1685.61474609375,1895.4371337890625,0.0,2777.15625,0.9338245987892152,1.0,0.0,3.0,1.0,0.0
17999760,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9003587365150452,0.3026950657367706,0.273280531167984,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8565768599510193,0.2609491944313049,0.2483231276273727,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8815111517906189,0.2844820022583008,0.199830025434494,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8164205551147461,0.2237879037857055,0.2132962793111801,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.704524040222168,0.1418709754943847,0.645852267742157,284.8795166015625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2186889648437,284.8861389160156,1.0,0.3656057119369507,1.0,1.0,0.0,1.0,-1.897150039672852,1.8971471786499023,2.9074615213176003e-06,1.4649776220321655,0.8780701160430908,0.8780701160430908,0.0,65.39044189453125,106.0,54060.99609375,0.0,600.7510375976562,1.0,280.356689453125,283.849609375,297.6961975097656,301.2127990722656,293.1499938964844,293.1499938964844,280.6499938964844,38870.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357083201408386,1.0,0.0,0.0,3.693038463592529,3.693063259124756,9.100409101847616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.85009765625,0.0,1603.311767578125,1895.4371337890625,0.0,2801.645751953125,0.9166929125785828,1.0,0.0,3.0,1.0,0.0
17999820,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8592228293418884,0.303503543138504,0.2742036283016205,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8202946186065674,0.2617482244968414,0.249417707324028,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8423805236816406,0.2852433025836944,0.2005778104066848,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7794699668884277,0.2244039922952652,0.2142455577850341,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6699698567390442,0.1413726806640625,0.6456354856491089,285.05792236328125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2173156738281,285.056640625,1.0,0.3788378834724426,1.0,1.0,0.0,1.0,-1.9013458490371704,1.9013429880142207,2.920047563748085e-06,1.4682201147079468,1.0,1.0,0.0,78.98072052001953,94.0,53910.734375,0.0,647.8109130859375,1.0,280.643310546875,284.0158996582031,297.69354248046875,301.1282653808594,293.1499938964844,293.1499938964844,280.3500061035156,32880.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273826241493225,1.0,0.0,0.0,3.821226835250856,3.8212521076202393,9.743140481077717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.181640625,0.0,1707.70556640625,1895.4371337890625,0.0,2724.09375,0.9414814710617064,1.0,0.0,3.0,1.0,0.0
17999880,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8592228293418884,0.303503543138504,0.2742036283016205,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8202946186065674,0.2617482244968414,0.249417707324028,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8423805236816406,0.2852433025836944,0.2005778104066848,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7794699668884277,0.2244039922952652,0.2142455577850341,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6699698567390442,0.1413726806640625,0.6456354856491089,285.05792236328125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2173156738281,285.056640625,1.0,0.3788378834724426,1.0,1.0,0.0,1.0,-1.9013458490371704,1.9013429880142207,2.920047563748085e-06,1.4682201147079468,1.0,1.0,0.0,78.98072052001953,94.0,53910.734375,0.0,647.8109130859375,1.0,280.643310546875,284.0158996582031,297.69354248046875,301.1282653808594,293.1499938964844,293.1499938964844,280.3500061035156,32880.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273826241493225,1.0,0.0,0.0,3.821226835250856,3.8212521076202393,9.743140481077717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.181640625,0.0,1707.70556640625,1895.4371337890625,0.0,2724.09375,0.9414814710617064,1.0,0.0,3.0,1.0,0.0
17999940,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.846183180809021,0.3032931983470917,0.2745743691921234,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8083033561706543,0.2620051801204681,0.2500959038734436,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8301905989646912,0.2853005826473236,0.2009772211313247,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7674595713615417,0.22455795109272,0.2147972136735916,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.658146858215332,0.1405873447656631,0.6437539458274841,284.8808898925781,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2095642089844,284.8858642578125,1.0,0.3831172585487366,1.0,1.0,0.0,1.0,-1.901496171951294,1.9014931917190552,2.920642828030396e-06,1.4684380292892456,0.8942103385925293,0.8942103385925293,0.0,84.5691909790039,82.0,54816.640625,0.0,666.015380859375,1.0,280.3568115234375,283.8364562988281,297.7884826660156,301.35467529296875,293.1499938964844,293.1499938964844,280.6499938964844,38524.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372327089309692,1.0,0.0,0.0,3.760842323303223,3.7608678340911865,9.437642347620568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.18115234375,0.0,1679.477783203125,1895.4371337890625,0.0,2815.871337890625,0.9313967227935792,1.0,0.0,3.0,1.0,0.0
18000000,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.846183180809021,0.3032931983470917,0.2745743691921234,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8083033561706543,0.2620051801204681,0.2500959038734436,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8301905989646912,0.2853005826473236,0.2009772211313247,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7674595713615417,0.22455795109272,0.2147972136735916,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.658146858215332,0.1405873447656631,0.6437539458274841,284.8808898925781,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2095642089844,284.8858642578125,1.0,0.3831172585487366,1.0,1.0,0.0,1.0,-1.901496171951294,1.9014931917190552,2.920642828030396e-06,1.4684380292892456,0.8942103385925293,0.8942103385925293,0.0,84.5691909790039,82.0,54816.640625,0.0,666.015380859375,1.0,280.3568115234375,283.8364562988281,297.7884826660156,301.35467529296875,293.1499938964844,293.1499938964844,280.6499938964844,38524.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372327089309692,1.0,0.0,0.0,3.760842323303223,3.7608678340911865,9.437642347620568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.18115234375,0.0,1679.477783203125,1895.4371337890625,0.0,2815.871337890625,0.9313967227935792,1.0,0.0,3.0,1.0,0.0
18000060,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8485265970230103,0.304232656955719,0.2749548256397247,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8109464049339294,0.2631085515022278,0.2507556676864624,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8326021432876587,0.2863560616970062,0.2013939619064331,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7699671387672424,0.225501000881195,0.2153297215700149,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6590393781661987,0.1404371559619903,0.6416444778442383,285.0628662109375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.211669921875,285.0626220703125,1.0,0.3820448517799377,1.0,1.0,0.0,1.0,-1.9013456106185915,1.901342749595642,2.9200739390944364e-06,1.4682390689849854,1.0,1.0,0.0,83.69396209716797,70.0,54460.02734375,0.0,663.0691528320312,1.0,280.64373779296875,284.014404296875,297.7831420898437,301.2559509277344,293.1499938964844,293.1499938964844,280.3500061035156,33576.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286007642745972,1.0,0.0,0.0,3.861325025558472,3.861350774765015,9.948693104888662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.0107421875,0.0,1762.0472412109375,1895.4371337890625,0.0,2735.423828125,0.95101660490036,1.0,0.0,3.0,1.0,0.0
18000120,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8485265970230103,0.304232656955719,0.2749548256397247,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8109464049339294,0.2631085515022278,0.2507556676864624,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8326021432876587,0.2863560616970062,0.2013939619064331,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7699671387672424,0.225501000881195,0.2153297215700149,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6590393781661987,0.1404371559619903,0.6416444778442383,285.0628662109375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.211669921875,285.0626220703125,1.0,0.3820448517799377,1.0,1.0,0.0,1.0,-1.9013456106185915,1.901342749595642,2.9200739390944364e-06,1.4682390689849854,1.0,1.0,0.0,83.69396209716797,70.0,54460.02734375,0.0,663.0691528320312,1.0,280.64373779296875,284.014404296875,297.7831420898437,301.2559509277344,293.1499938964844,293.1499938964844,280.3500061035156,33576.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286007642745972,1.0,0.0,0.0,3.861325025558472,3.861350774765015,9.948693104888662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.0107421875,0.0,1762.0472412109375,1895.4371337890625,0.0,2735.423828125,0.95101660490036,1.0,0.0,3.0,1.0,0.0
18000180,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8614986538887024,0.3046314716339111,0.2753957509994507,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8236222863197327,0.2642568051815033,0.2517435252666473,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8452825546264648,0.2872886955738067,0.2020158767700195,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7829007506370544,0.2265837788581848,0.2162226289510727,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6693589687347412,0.1406407803297042,0.6415881514549255,284.8847351074219,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21270751953125,284.8897399902344,1.0,0.3777212798595428,1.0,1.0,0.0,1.0,-1.9048151969909668,1.904812216758728,2.9305876978469314e-06,1.4709787368774414,0.9070103764533995,0.9070103764533995,0.0,78.66482543945312,58.0,55459.890625,0.0,649.4047241210938,1.0,280.355712890625,283.8314208984375,297.8756408691406,301.48150634765625,293.1499938964844,293.1499938964844,280.04998779296875,38293.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380889892578125,1.0,0.0,0.0,3.80864143371582,3.8086674213409424,9.679065442469437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.8466796875,0.0,1734.834716796875,1895.4371337890625,0.0,2823.86572265625,0.9419868588447572,1.0,0.0,3.0,1.0,0.0
18000240,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8614986538887024,0.3046314716339111,0.2753957509994507,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8236222863197327,0.2642568051815033,0.2517435252666473,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8452825546264648,0.2872886955738067,0.2020158767700195,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7829007506370544,0.2265837788581848,0.2162226289510727,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6693589687347412,0.1406407803297042,0.6415881514549255,284.8847351074219,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21270751953125,284.8897399902344,1.0,0.3777212798595428,1.0,1.0,0.0,1.0,-1.9048151969909668,1.904812216758728,2.9305876978469314e-06,1.4709787368774414,0.9070103764533995,0.9070103764533995,0.0,78.66482543945312,58.0,55459.890625,0.0,649.4047241210938,1.0,280.355712890625,283.8314208984375,297.8756408691406,301.48150634765625,293.1499938964844,293.1499938964844,280.04998779296875,38293.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380889892578125,1.0,0.0,0.0,3.80864143371582,3.8086674213409424,9.679065442469437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.8466796875,0.0,1734.834716796875,1895.4371337890625,0.0,2823.86572265625,0.9419868588447572,1.0,0.0,3.0,1.0,0.0
18000300,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8709025382995605,0.3047145903110504,0.275356113910675,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.832426905632019,0.2648060917854309,0.2521231174468994,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8544908761978149,0.2877039611339569,0.20220647752285,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7921820878982544,0.2271234393119812,0.2165881544351577,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.6770919561386108,0.1407897472381591,0.6415187120437622,284.7940368652344,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2127380371094,284.789794921875,1.0,0.3746514618396759,1.0,1.0,0.0,1.0,-1.9058074951171875,1.9058046340942385,2.933578571173712e-06,1.4717479944229126,0.8133326768875122,0.8133326768875122,0.0,75.24765014648438,58.0,55995.69921875,0.0,639.066162109375,1.0,280.0969543457031,283.72479248046875,297.9130249023437,301.6307067871094,293.1499938964844,293.1499938964844,280.04998779296875,42860.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434371948242188,1.0,0.0,0.0,3.686026811599731,3.6860523223876953,9.065885819836694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.828125,0.0,1625.4620361328125,1895.4371337890625,0.0,2873.845458984375,0.9153689742088318,1.0,0.0,3.0,1.0,0.0
18000360,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8828052282333374,0.3049690425395965,0.275295615196228,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.843416690826416,0.2654768824577331,0.2525026202201843,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.866172194480896,0.2882616817951202,0.2023932784795761,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8036744594573975,0.2277775108814239,0.2169611304998397,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6868744492530823,0.1410372257232666,0.6415629386901855,284.8824157714844,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2138671875,284.8936462402344,1.0,0.3711314499378204,1.0,1.0,0.0,1.0,-1.906914472579956,1.9069116115570068,2.9368995910772355e-06,1.4725940227508545,0.8314306139945984,0.8314306139945984,0.0,71.33429718017578,46.0,55721.62890625,0.0,627.1913452148438,1.0,280.0578308105469,283.84228515625,297.89752197265625,301.5263977050781,293.1499938964844,293.1499938964844,280.3500061035156,42303.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426470756530762,1.0,0.0,0.0,3.514298439025879,3.514322280883789,8.240822921834479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.369140625,0.0,1432.77734375,1895.4371337890625,0.0,2866.45654296875,0.881833016872406,1.0,0.0,3.0,1.0,0.0
18000420,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.921387016773224,0.3068345785140991,0.2763007879257202,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8781641721725464,0.2677781879901886,0.2540433406829834,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.902854323387146,0.2904865145683288,0.2034573405981063,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.83587646484375,0.2299545258283615,0.2184056788682937,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7163950800895691,0.1422155201435089,0.6441256999969482,285.0350952148437,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2268981933594,285.0316162109375,1.0,0.363349437713623,1.0,1.0,0.0,1.0,-1.916055917739868,1.916053056716919,2.964536406580009e-06,1.4796700477600098,0.9637801051139832,0.9637801051139832,0.0,61.79048538208008,34.0,55839.98828125,0.0,602.8896484375,1.0,280.3424072265625,283.9692077636719,297.8981628417969,301.4520568847656,293.1499938964844,293.1499938964844,280.04998779296875,32418.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324760794639587,1.0,0.0,0.0,3.682939052581787,3.682962894439697,9.050704647961538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.4873046875,0.0,1543.08837890625,1895.4371337890625,0.0,2771.507568359375,0.9101638793945312,1.0,0.0,3.0,1.0,0.0
18000480,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.921387016773224,0.3068345785140991,0.2763007879257202,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8781641721725464,0.2677781879901886,0.2540433406829834,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.902854323387146,0.2904865145683288,0.2034573405981063,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.83587646484375,0.2299545258283615,0.2184056788682937,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7163950800895691,0.1422155201435089,0.6441256999969482,285.0350952148437,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2268981933594,285.0316162109375,1.0,0.363349437713623,1.0,1.0,0.0,1.0,-1.916055917739868,1.916053056716919,2.964536406580009e-06,1.4796700477600098,0.9637801051139832,0.9637801051139832,0.0,61.79048538208008,34.0,55839.98828125,0.0,602.8896484375,1.0,280.3424072265625,283.9692077636719,297.8981628417969,301.4520568847656,293.1499938964844,293.1499938964844,280.04998779296875,32418.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324760794639587,1.0,0.0,0.0,3.682939052581787,3.682962894439697,9.050704647961538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.4873046875,0.0,1543.08837890625,1895.4371337890625,0.0,2771.507568359375,0.9101638793945312,1.0,0.0,3.0,1.0,0.0
18000540,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9672152400016784,0.3075363934040069,0.27693772315979,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9206230044364928,0.2692965269088745,0.2553191184997558,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9493539929389954,0.2917774617671966,0.2042842656373977,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8731167316436768,0.2314510494470596,0.2196314930915832,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7467135190963745,0.143110916018486,0.6469081044197083,284.8750915527344,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23162841796875,284.8828430175781,1.0,0.3565917909145355,1.0,1.0,0.0,1.0,-1.9241626262664795,1.9241596460342407,2.989315589729813e-06,1.486047863960266,0.8493655323982239,0.8493655323982239,0.0,53.55874252319336,34.0,56639.48828125,0.0,581.892333984375,1.0,280.06512451171875,283.81719970703125,297.9897766113281,301.6864624023437,293.1499938964844,293.1499938964844,280.04998779296875,39528.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413248062133789,1.0,0.0,0.0,3.5991129875183105,3.5991370677948,8.643393130114418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.65234375,0.0,1503.3238525390625,1895.4371337890625,0.0,2854.09521484375,0.8955566883087158,1.0,0.0,3.0,1.0,0.0
18000600,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.978891909122467,0.3076960146427154,0.2769666910171509,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9346019625663756,0.2696682810783386,0.2555649280548095,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.962482750415802,0.2920903861522674,0.2044203132390976,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8847341537475586,0.2318199425935745,0.219877228140831,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7560460567474365,0.1433364301919937,0.6474569439888,284.9012145996094,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2315673828125,284.9094543457031,1.0,0.3548176288604736,1.0,1.0,0.0,1.0,-1.925609827041626,1.9256068468093872,2.9937357339804294e-06,1.487175226211548,0.8585463166236877,0.8585463166236877,0.0,51.50020217895508,37.0,56682.7265625,0.0,576.1934814453125,1.0,280.0572509765625,283.84381103515625,297.9877014160156,301.66900634765625,293.1499938964844,293.1499938964844,280.3500061035156,39135.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415335416793823,1.0,0.0,0.0,3.5726027488708496,3.57262659072876,8.516531124769244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.56640625,0.0,1471.71337890625,1895.4371337890625,0.0,2856.046630859375,0.8908083438873291,1.0,0.0,3.0,1.0,0.0
18000660,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.3103339076042175,0.2698880732059479,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9733169078826904,0.2721675634384155,0.2575304806232452,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.995168924331665,0.2945124804973602,0.2057369947433471,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.92166268825531,0.2342315018177032,0.2217825502157211,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7855704426765442,0.144875556230545,0.6528018116950989,285.0425109863281,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.244384765625,285.0346374511719,1.0,0.3505151271820068,1.0,1.0,0.0,1.0,-1.9264137744903564,1.9264107942581177,2.994452643179102e-06,1.4865899085998535,0.994812548160553,0.994812548160553,0.0,46.38792037963867,55.0,56610.96875,0.0,560.9766845703125,1.0,280.3425598144531,283.9607238769531,297.983642578125,301.5985717773437,293.1499938964844,293.1499938964844,280.04998779296875,31874.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345791101455688,1.0,0.0,0.0,3.7449967861175537,3.745021104812622,9.358283818983182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.9833984375,0.0,1609.775146484375,1895.4371337890625,0.0,2791.112548828125,0.923697292804718,1.0,0.0,3.0,1.0,0.0
