time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.3103339076042175,0.2698880732059479,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9733169078826904,0.2721675634384155,0.2575304806232452,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.995168924331665,0.2945124804973602,0.2057369947433471,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.92166268825531,0.2342315018177032,0.2217825502157211,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7855704426765442,0.144875556230545,0.6528018116950989,285.0425109863281,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.244384765625,285.0346374511719,1.0,0.3505151271820068,1.0,1.0,0.0,1.0,-1.9264137744903564,1.9264107942581177,2.994452643179102e-06,1.4865899085998535,0.994812548160553,0.994812548160553,0.0,46.38792037963867,55.0,56610.96875,0.0,560.9766845703125,1.0,280.3425598144531,283.9607238769531,297.983642578125,301.5985717773437,293.1499938964844,293.1499938964844,280.04998779296875,31874.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345791101455688,1.0,0.0,0.0,3.7449967861175537,3.745021104812622,9.358283818983182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.9833984375,0.0,1609.775146484375,1895.4371337890625,0.0,2791.112548828125,0.923697292804718,1.0,0.0,3.0,1.0,0.0
18000780,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.3137029111385345,0.2716875076293945,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9737200736999512,0.2741621732711792,0.259587675333023,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9951200485229492,0.2960946559906006,0.207067921757698,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9225570559501648,0.2362316250801086,0.2238197922706604,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7864676713943481,0.1462491303682327,0.6593484282493591,284.894287109375,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2535095214844,284.903564453125,1.0,0.3545446991920471,1.0,1.0,0.0,1.0,-1.9462870359420776,1.946283936500549,3.057040430576308e-06,1.5031105279922483,0.8778166174888611,0.8778166174888611,0.0,47.20302963256836,73.0,57722.94140625,0.0,577.0460815429688,1.0,280.056640625,283.8251953125,298.0596618652344,301.80291748046875,293.1499938964844,293.1499938964844,280.3500061035156,38684.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441802859306335,1.0,0.0,0.0,3.65421724319458,3.654241561889648,8.910087672120426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.25390625,0.0,1557.974365234375,1895.4371337890625,0.0,2880.79541015625,0.908471405506134,1.0,0.0,3.0,1.0,0.0
18000840,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.3137029111385345,0.2716875076293945,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9737200736999512,0.2741621732711792,0.259587675333023,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9951200485229492,0.2960946559906006,0.207067921757698,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9225570559501648,0.2362316250801086,0.2238197922706604,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7864676713943481,0.1462491303682327,0.6593484282493591,284.894287109375,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2535095214844,284.903564453125,1.0,0.3545446991920471,1.0,1.0,0.0,1.0,-1.9462870359420776,1.946283936500549,3.057040430576308e-06,1.5031105279922483,0.8778166174888611,0.8778166174888611,0.0,47.20302963256836,73.0,57722.94140625,0.0,577.0460815429688,1.0,280.056640625,283.8251953125,298.0596618652344,301.80291748046875,293.1499938964844,293.1499938964844,280.3500061035156,38684.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441802859306335,1.0,0.0,0.0,3.65421724319458,3.654241561889648,8.910087672120426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.25390625,0.0,1557.974365234375,1895.4371337890625,0.0,2880.79541015625,0.908471405506134,1.0,0.0,3.0,1.0,0.0
18000900,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.3141484260559082,0.2806532979011535,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9646997451782228,0.2754160463809967,0.2606486082077026,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9874939918518066,0.2972206771373749,0.2077290266752243,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9127622842788696,0.2374556362628936,0.224876195192337,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7791939973831177,0.1470840126276016,0.6628826856613159,285.0614013671875,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.25469970703125,285.07501220703125,1.0,0.3590503633022308,1.0,1.0,0.0,1.0,-1.9645994901657104,1.964596390724182,3.113858838332817e-06,1.5173112154006958,0.9963595271110536,0.9963595271110536,0.0,49.13191986083984,73.0,57690.8671875,0.0,596.97998046875,1.0,280.3026123046875,283.9950866699219,298.0233459472656,301.6409912109375,293.1499938964844,293.1499938964844,280.3500061035156,33173.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388161659240723,1.0,0.0,0.0,3.723614931106568,3.723639249801636,9.251727419723466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.8984375,0.0,1595.0479736328125,1895.4371337890625,0.0,2830.656494140625,0.9217696189880372,1.0,0.0,3.0,1.0,0.0
18000960,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9835056662559508,0.3141044080257416,0.2828642129898071,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.9418726563453674,0.2768664062023163,0.262098491191864,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.9676240682601928,0.2985776960849762,0.2087290436029434,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8919316530227661,0.238854244351387,0.226284384727478,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7624411582946777,0.1480399519205093,0.6676610708236694,285.0897216796875,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2562255859375,285.08935546875,1.0,0.3645877242088318,1.0,1.0,0.0,1.0,-1.977663516998291,1.9776602983474727,3.15508691528521e-06,1.5276687145233154,1.0,1.0,0.0,53.07553863525391,91.0,58208.01171875,0.0,620.0407104492188,1.0,280.3429870605469,283.9970092773437,298.0556945800781,301.7550964355469,293.1499938964844,293.1499938964844,280.04998779296875,32637.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838670551776886,1.0,0.0,0.0,3.8072822093963614,3.807307243347168,9.672158967077849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.7939453125,0.0,1689.0516357421875,1895.4371337890625,0.0,2829.29638671875,0.9381401538848876,1.0,0.0,3.0,1.0,0.0
18001020,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.927806556224823,0.3138490319252014,0.2831238508224487,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8886842131614685,0.2790311574935913,0.2647929787635803,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.91182541847229,0.3003465235233307,0.210487887263298,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8466663360595703,0.2410196810960769,0.2289501279592514,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7262375354766846,0.1495700925588607,0.6771181225776672,284.9082336425781,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2539978027344,284.9120788574219,1.0,0.3777497708797455,1.0,1.0,0.0,1.0,-1.997880458831787,1.9978772401809688,3.2190989713853924e-06,1.5434415340423584,0.9265425205230712,0.9265425205230712,0.0,64.341064453125,109.0,59699.43359375,0.0,673.8860473632812,1.0,280.055908203125,283.8016052246094,298.1341247558594,302.0048828125,293.1499938964844,293.1499938964844,279.75,36743.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507826328277588,1.0,0.0,0.0,3.80603289604187,3.806058406829834,9.66581183092785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.5302734375,0.0,1719.59228515625,1895.4371337890625,0.0,2942.6015625,0.9404369592666626,1.0,0.0,3.0,1.0,0.0
18001080,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.927806556224823,0.3138490319252014,0.2831238508224487,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8886842131614685,0.2790311574935913,0.2647929787635803,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.91182541847229,0.3003465235233307,0.210487887263298,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8466663360595703,0.2410196810960769,0.2289501279592514,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7262375354766846,0.1495700925588607,0.6771181225776672,284.9082336425781,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2539978027344,284.9120788574219,1.0,0.3777497708797455,1.0,1.0,0.0,1.0,-1.997880458831787,1.9978772401809688,3.2190989713853924e-06,1.5434415340423584,0.9265425205230712,0.9265425205230712,0.0,64.341064453125,109.0,59699.43359375,0.0,673.8860473632812,1.0,280.055908203125,283.8016052246094,298.1341247558594,302.0048828125,293.1499938964844,293.1499938964844,279.75,36743.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507826328277588,1.0,0.0,0.0,3.80603289604187,3.806058406829834,9.66581183092785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.5302734375,0.0,1719.59228515625,1895.4371337890625,0.0,2942.6015625,0.9404369592666626,1.0,0.0,3.0,1.0,0.0
18001140,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8780096173286438,0.3137557208538055,0.283401221036911,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8463759422302246,0.280880719423294,0.2670523524284363,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8663430213928223,0.3017539381980896,0.2118386030197143,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8087950944900513,0.2429033070802688,0.2312482893466949,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6921297907829285,0.150899052619934,0.6856157183647156,284.89324951171875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.251708984375,284.9017944335937,1.0,0.3927159607410431,1.0,1.0,0.0,1.0,-2.0155131816864014,2.015509843826294,3.2753812320152065e-06,1.5571157932281494,0.8530227541923523,0.8530227541923523,0.0,78.49778747558594,112.0,60419.734375,0.0,736.5787963867188,1.0,279.758056640625,283.7872619628906,298.1429443359375,302.0665283203125,293.1499938964844,293.1499938964844,280.04998779296875,40701.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576571345329285,1.0,0.0,0.0,3.580690383911133,3.580714464187622,8.555134058951808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6640625,0.0,1491.9278564453125,1895.4371337890625,0.0,3007.033935546875,0.8947332501411438,1.0,0.0,3.0,1.0,0.0
18001200,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8780096173286438,0.3137557208538055,0.283401221036911,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8463759422302246,0.280880719423294,0.2670523524284363,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8663430213928223,0.3017539381980896,0.2118386030197143,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8087950944900513,0.2429033070802688,0.2312482893466949,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6921297907829285,0.150899052619934,0.6856157183647156,284.89324951171875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.251708984375,284.9017944335937,1.0,0.3927159607410431,1.0,1.0,0.0,1.0,-2.0155131816864014,2.015509843826294,3.2753812320152065e-06,1.5571157932281494,0.8530227541923523,0.8530227541923523,0.0,78.49778747558594,112.0,60419.734375,0.0,736.5787963867188,1.0,279.758056640625,283.7872619628906,298.1429443359375,302.0665283203125,293.1499938964844,293.1499938964844,280.04998779296875,40701.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576571345329285,1.0,0.0,0.0,3.580690383911133,3.580714464187622,8.555134058951808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6640625,0.0,1491.9278564453125,1895.4371337890625,0.0,3007.033935546875,0.8947332501411438,1.0,0.0,3.0,1.0,0.0
18001260,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8530735969543457,0.3148453831672668,0.2846932113170624,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8251147866249084,0.2833393514156341,0.2697358429431915,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8432831764221191,0.303892582654953,0.2136009633541107,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.7870299220085144,0.2453250288963318,0.2338995337486267,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6732891201972961,0.1525865495204925,0.6949353814125061,284.8325500488281,284.95001220703125,297.274658203125,295.1498718261719,297.26959228515625,297.2582092285156,284.8133544921875,1.0,0.4037448763847351,0.8343942761421204,0.8343942761421204,0.4000000059604645,1.0,-2.0367770195007324,1.3898817300796509,0.6468953490257263,0.9290229082107544,0.8091368079185486,0.8091368079185486,0.0,89.06841278076172,100.0,53492.0,0.0,789.401123046875,1.0,280.042236328125,283.6193542480469,298.0939025878906,301.72314453125,293.1499938964844,293.1499938964844,280.3500061035156,40046.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844809353351593,1.0,0.0,0.0,3.590605020523072,3.59062933921814,8.602577281635604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.06591796875,0.0,1497.87353515625,1895.4371337890625,0.0,2886.680419921875,0.8914152979850769,1.0,0.0,3.0,1.0,0.0
18001320,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8530735969543457,0.3148453831672668,0.2846932113170624,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8251147866249084,0.2833393514156341,0.2697358429431915,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8432831764221191,0.303892582654953,0.2136009633541107,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.7870299220085144,0.2453250288963318,0.2338995337486267,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6732891201972961,0.1525865495204925,0.6949353814125061,284.8325500488281,284.95001220703125,297.274658203125,295.1498718261719,297.26959228515625,297.2582092285156,284.8133544921875,1.0,0.4037448763847351,0.8343942761421204,0.8343942761421204,0.4000000059604645,1.0,-2.0367770195007324,1.3898817300796509,0.6468953490257263,0.9290229082107544,0.8091368079185486,0.8091368079185486,0.0,89.06841278076172,100.0,53492.0,0.0,789.401123046875,1.0,280.042236328125,283.6193542480469,298.0939025878906,301.72314453125,293.1499938964844,293.1499938964844,280.3500061035156,40046.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844809353351593,1.0,0.0,0.0,3.590605020523072,3.59062933921814,8.602577281635604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.06591796875,0.0,1497.87353515625,1895.4371337890625,0.0,2886.680419921875,0.8914152979850769,1.0,0.0,3.0,1.0,0.0
18001380,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8481455445289612,0.3154162764549255,0.2852450907230377,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.821995735168457,0.2854927480220794,0.2718307375907898,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8395391702651978,0.3056162893772125,0.2148463428020477,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7840994596481323,0.2474971562623977,0.2360146343708038,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6710720062255859,0.1541518867015838,0.7022882699966431,284.8587341308594,284.95001220703125,297.2760925292969,295.17645263671875,297.2673034667969,297.2603454589844,284.8665466308594,1.0,0.407385379076004,0.6687886118888855,0.6687886118888855,0.800000011920929,1.0,-2.05281949043274,0.8968015313148499,1.1560178995132446,0.433199405670166,0.7574350237846375,0.7574350237846375,0.0,91.87300872802734,88.0,45062.82421875,0.0,812.365966796875,1.0,280.3392028808594,283.6708374023437,297.9765319824219,300.9883117675781,293.1499938964844,293.1499938964844,280.6499938964844,44402.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013659119606018,1.0,0.0,0.0,3.2173986434936523,3.2174203395843506,6.907216629770119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.12841796875,0.0,1158.453125,1895.4371337890625,0.0,2483.920166015625,0.8162989616394043,1.0,0.0,3.0,1.0,0.0
18001440,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8481455445289612,0.3154162764549255,0.2852450907230377,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.821995735168457,0.2854927480220794,0.2718307375907898,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8395391702651978,0.3056162893772125,0.2148463428020477,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7840994596481323,0.2474971562623977,0.2360146343708038,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6710720062255859,0.1541518867015838,0.7022882699966431,284.8587341308594,284.95001220703125,297.2760925292969,295.17645263671875,297.2673034667969,297.2603454589844,284.8665466308594,1.0,0.407385379076004,0.6687886118888855,0.6687886118888855,0.800000011920929,1.0,-2.05281949043274,0.8968015313148499,1.1560178995132446,0.433199405670166,0.7574350237846375,0.7574350237846375,0.0,91.87300872802734,88.0,45062.82421875,0.0,812.365966796875,1.0,280.3392028808594,283.6708374023437,297.9765319824219,300.9883117675781,293.1499938964844,293.1499938964844,280.6499938964844,44402.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013659119606018,1.0,0.0,0.0,3.2173986434936523,3.2174203395843506,6.907216629770119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.12841796875,0.0,1158.453125,1895.4371337890625,0.0,2483.920166015625,0.8162989616394043,1.0,0.0,3.0,1.0,0.0
18001500,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.851189136505127,0.3162359297275543,0.2857019603252411,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8255041837692261,0.2869088053703308,0.2729611992835998,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8429455161094666,0.306883692741394,0.215554803609848,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7879436016082764,0.248887613415718,0.2371387630701065,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6746065616607666,0.1551523804664611,0.7060793042182922,285.0035095214844,284.95001220703125,297.2763671875,295.1893920898437,297.2695007324219,297.2648010253906,285.0062561035156,1.0,0.4075086414813995,0.5859857797622681,0.5859857797622681,1.0,1.0,-2.061476230621338,0.8243069648742676,1.23716938495636,0.3588075935840606,0.848093569278717,0.848093569278717,0.0,90.87342834472656,88.0,43826.51171875,0.0,816.55810546875,1.0,280.5855407714844,283.80499267578125,297.95611572265625,300.752197265625,293.1499938964844,293.1499938964844,280.6499938964844,35435.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758936882019043,1.0,0.0,0.0,3.2533509731292725,3.253371477127075,7.062446911731968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.10009765625,0.0,1131.2672119140625,1895.4371337890625,0.0,2253.351318359375,0.8199215531349182,1.0,0.0,3.0,1.0,0.0
18001560,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8574089407920837,0.3171820640563965,0.2864536643028259,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8318361043930054,0.2884374558925628,0.2742854356765747,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.849384069442749,0.3082661628723144,0.2164362668991089,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7947861552238464,0.2503863275051117,0.2384336590766906,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6808223724365234,0.1562532186508178,0.7104182839393616,284.9866638183594,284.95001220703125,297.2763671875,295.2021179199219,297.2728576660156,297.2704162597656,284.9894714355469,1.0,0.4068515598773956,0.5984018445014954,0.5984018445014954,1.0,1.0,-2.071793794631958,0.833721935749054,1.2380719184875488,0.3658536672592163,0.851275622844696,0.851275622844696,0.0,88.70499420166016,76.0,43868.73046875,0.0,818.0062255859375,1.0,280.6378173828125,283.7898864746094,298.02508544921875,300.83062744140625,293.1499938964844,293.1499938964844,280.95001220703125,34305.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605980634689331,1.0,0.0,0.0,3.321311712265014,3.3213324546813965,7.36058893835434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.1953125,0.0,1185.7705078125,1895.4371337890625,0.0,2117.8203125,0.8306889533996582,1.0,0.0,3.0,1.0,0.0
18001620,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8776125907897949,0.3194479644298553,0.2880930006504059,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.851589024066925,0.2918209135532379,0.2770797610282898,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8699173927307129,0.3113704323768616,0.2183022648096084,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.815190315246582,0.25369393825531,0.2411641329526901,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.6997540593147278,0.1587338149547577,0.7197397351264954,285.104248046875,284.95001220703125,297.27593994140625,295.2270202636719,297.280517578125,297.2836303710937,285.1002197265625,1.0,0.4037998616695404,0.62323397397995,0.62323397397995,1.0,1.0,-2.093831777572632,0.8628160357475281,1.2310158014297483,0.3898868262767792,1.0,1.0,0.0,82.01406860351562,64.0,44338.0,0.0,813.7351684570312,1.0,280.9405822753906,283.8949584960937,298.1561889648437,300.96685791015625,293.1499938964844,293.1499938964844,280.6499938964844,29096.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438032031059265,1.0,0.0,0.0,3.5922648906707764,3.592287063598633,8.610532518105174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.41357421875,0.0,1419.0411376953125,1895.4371337890625,0.0,1972.08447265625,0.8870875239372253,1.0,0.0,3.0,1.0,0.0
18001680,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8776125907897949,0.3194479644298553,0.2880930006504059,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.851589024066925,0.2918209135532379,0.2770797610282898,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8699173927307129,0.3113704323768616,0.2183022648096084,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.815190315246582,0.25369393825531,0.2411641329526901,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.6997540593147278,0.1587338149547577,0.7197397351264954,285.104248046875,284.95001220703125,297.27593994140625,295.2270202636719,297.280517578125,297.2836303710937,285.1002197265625,1.0,0.4037998616695404,0.62323397397995,0.62323397397995,1.0,1.0,-2.093831777572632,0.8628160357475281,1.2310158014297483,0.3898868262767792,1.0,1.0,0.0,82.01406860351562,64.0,44338.0,0.0,813.7351684570312,1.0,280.9405822753906,283.8949584960937,298.1561889648437,300.96685791015625,293.1499938964844,293.1499938964844,280.6499938964844,29096.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438032031059265,1.0,0.0,0.0,3.5922648906707764,3.592287063598633,8.610532518105174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.41357421875,0.0,1419.0411376953125,1895.4371337890625,0.0,1972.08447265625,0.8870875239372253,1.0,0.0,3.0,1.0,0.0
18001740,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9024591445922852,0.3203239142894745,0.2889818251132965,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8762960433959961,0.2941767871379852,0.2792461216449737,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8953396677970886,0.3132833540439605,0.2196424156427383,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8377602696418762,0.2560813724994659,0.2433277666568756,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.721153199672699,0.1606422364711761,0.7274755835533142,284.8993225097656,284.95001220703125,297.2753601074219,295.2483825683594,297.2825622558594,297.28778076171875,284.9002380371094,1.0,0.3996981382369995,0.6450862884521484,0.6450862884521484,1.0,1.0,-2.1110057830810547,0.8847740888595581,1.226231813430786,0.4079585969448089,0.8918842673301697,0.8918842673301697,0.0,74.74364471435547,64.0,45814.2109375,0.0,802.9033813476562,1.0,280.662109375,283.6775207519531,298.3055419921875,301.3121643066406,293.1499938964844,293.1499938964844,280.6499938964844,35625.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596230506896973,1.0,0.0,0.0,3.630614757537842,3.630638599395752,8.795360599833657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.3046875,0.0,1508.9219970703125,1895.4371337890625,0.0,2109.267333984375,0.8997082710266113,1.0,0.0,3.0,1.0,0.0
18001800,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9062763452529908,0.3204065263271332,0.2890051901340484,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8801096677780151,0.2944693267345428,0.2794764339923858,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8992012143135071,0.3135099709033966,0.2197654545307159,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8411796689033508,0.2563816606998443,0.2435661405324936,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7241252064704895,0.160884827375412,0.7283591032028198,284.9024658203125,284.95001220703125,297.2752990722656,295.2512512207031,297.2825622558594,297.2878723144531,284.9045715332031,1.0,0.3990409076213836,0.6480661630630493,0.6480661630630493,1.0,1.0,-2.1128060817718506,0.8873433470726013,1.2254626750946045,0.4101083874702453,0.8899698257446289,0.8899698257446289,0.0,73.71573638916016,52.0,45862.86328125,0.0,800.7984008789062,1.0,280.6579284667969,283.68182373046875,298.3058776855469,301.311767578125,293.1499938964844,293.1499938964844,280.95001220703125,36012.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607182264328003,1.0,0.0,0.0,3.6230833530426025,3.6231071949005127,8.758908052186598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.56201171875,0.0,1503.5235595703125,1895.4371337890625,0.0,2118.87548828125,0.8987700343132019,1.0,0.0,3.0,1.0,0.0
18001860,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.953568696975708,0.3222972452640533,0.2899437844753265,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9249340891838074,0.2976541519165039,0.2818280458450317,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.946806788444519,0.3163051903247833,0.2211944013833999,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8809457421302795,0.2595461010932922,0.2459275424480438,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7572095394134521,0.163355216383934,0.7367962002754211,285.0605773925781,284.95001220703125,297.2748413085937,295.2749938964844,297.28741455078125,297.2965087890625,285.059814453125,1.0,0.39310422539711,0.6467516422271729,0.6467516422271729,1.0,1.0,-2.1314375400543213,0.8957492113113403,1.2356882095336914,0.4141568839550018,1.0,1.0,0.0,63.993255615234375,40.0,45695.4140625,0.0,782.15576171875,1.0,280.94293212890625,283.8370056152344,298.2733764648437,301.2166748046875,293.1499938964844,293.1499938964844,280.6499938964844,32084.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565698027610779,1.0,0.0,0.0,3.7744815349578857,3.774506092071533,9.506220521871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.20068359375,0.0,1645.8245849609375,1895.4371337890625,0.0,2082.55419921875,0.9303553104400636,1.0,0.0,3.0,1.0,0.0
18001920,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.953568696975708,0.3222972452640533,0.2899437844753265,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9249340891838074,0.2976541519165039,0.2818280458450317,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.946806788444519,0.3163051903247833,0.2211944013833999,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8809457421302795,0.2595461010932922,0.2459275424480438,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7572095394134521,0.163355216383934,0.7367962002754211,285.0605773925781,284.95001220703125,297.2748413085937,295.2749938964844,297.28741455078125,297.2965087890625,285.059814453125,1.0,0.39310422539711,0.6467516422271729,0.6467516422271729,1.0,1.0,-2.1314375400543213,0.8957492113113403,1.2356882095336914,0.4141568839550018,1.0,1.0,0.0,63.993255615234375,40.0,45695.4140625,0.0,782.15576171875,1.0,280.94293212890625,283.8370056152344,298.2733764648437,301.2166748046875,293.1499938964844,293.1499938964844,280.6499938964844,32084.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565698027610779,1.0,0.0,0.0,3.7744815349578857,3.774506092071533,9.506220521871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.20068359375,0.0,1645.8245849609375,1895.4371337890625,0.0,2082.55419921875,0.9303553104400636,1.0,0.0,3.0,1.0,0.0
18001980,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.3236316442489624,0.2885835170745849,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9827486872673036,0.3004318475723266,0.284280925989151,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.998109757900238,0.3185748159885406,0.2226647287607193,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9384004473686218,0.262370765209198,0.248399868607521,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.803645670413971,0.1656614243984222,0.7459041476249695,284.8837280273437,284.95001220703125,297.27508544921875,295.29840087890625,297.2898254394531,297.30059814453125,284.8848876953125,1.0,0.3861965835094452,0.6454371213912964,0.6454371213912964,1.0,1.0,-2.1404831409454346,0.8990013599395752,1.241481900215149,0.4164009988307953,0.898995578289032,0.898995578289032,0.0,54.73096466064453,58.0,46803.3046875,0.0,759.2194213867188,1.0,280.656982421875,283.6443786621094,298.3479309082031,301.4347839355469,293.1499938964844,293.1499938964844,280.3500061035156,37623.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77094566822052,1.0,0.0,0.0,3.745661735534668,3.7456870079040527,9.361607453683972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.18359375,0.0,1654.6927490234375,1895.4371337890625,0.0,2209.24072265625,0.9273725152015686,1.0,0.0,3.0,1.0,0.0
18002040,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.3236316442489624,0.2885835170745849,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9827486872673036,0.3004318475723266,0.284280925989151,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.998109757900238,0.3185748159885406,0.2226647287607193,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9384004473686218,0.262370765209198,0.248399868607521,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.803645670413971,0.1656614243984222,0.7459041476249695,284.8837280273437,284.95001220703125,297.27508544921875,295.29840087890625,297.2898254394531,297.30059814453125,284.8848876953125,1.0,0.3861965835094452,0.6454371213912964,0.6454371213912964,1.0,1.0,-2.1404831409454346,0.8990013599395752,1.241481900215149,0.4164009988307953,0.898995578289032,0.898995578289032,0.0,54.73096466064453,58.0,46803.3046875,0.0,759.2194213867188,1.0,280.656982421875,283.6443786621094,298.3479309082031,301.4347839355469,293.1499938964844,293.1499938964844,280.3500061035156,37623.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77094566822052,1.0,0.0,0.0,3.745661735534668,3.7456870079040527,9.361607453683972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.18359375,0.0,1654.6927490234375,1895.4371337890625,0.0,2209.24072265625,0.9273725152015686,1.0,0.0,3.0,1.0,0.0
18002100,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9990000128746032,0.3253035843372345,0.2816310524940491,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.9905185103416444,0.3016577363014221,0.2854246497154236,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9990000128746032,0.3199959695339203,0.2190463691949844,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9487978219985962,0.2636411190032959,0.2495836764574051,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.8119106292724609,0.1667214035987854,0.750515878200531,284.7783508300781,284.95001220703125,297.2756042480469,295.3099975585937,297.29119873046875,297.3025817871094,284.77734375,1.0,0.3863924443721771,0.6447798609733582,0.6447798609733582,1.0,1.0,-2.144348382949829,0.9006186127662659,1.2437297105789185,0.4159433543682098,0.7908963561058044,0.7908963561058044,0.0,53.618534088134766,58.0,47207.40234375,0.0,755.6376953125,1.0,280.3993225097656,283.532470703125,298.3739929199219,301.56201171875,293.1499938964844,293.1499938964844,280.3500061035156,44006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782271504402161,1.0,0.0,0.0,3.5958821773529053,3.595907211303711,8.62788226640987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.69189453125,0.0,1532.804931640625,1895.4371337890625,0.0,2274.23779296875,0.8956097960472107,1.0,0.0,3.0,1.0,0.0
18002160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.3270644843578338,0.2825632095336914,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9907257556915284,0.3030010163784027,0.2865958511829376,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.3216936290264129,0.2197713702917099,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9493331909179688,0.2650113999843597,0.2507916986942291,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8127188682556152,0.167849451303482,0.7553153038024902,284.8746337890625,284.95001220703125,297.2764587402344,295.3215637207031,297.2933654785156,297.3056640625,284.8835754394531,1.0,0.3884248733520508,0.644519567489624,0.644519567489624,1.0,1.0,-2.1546709537506104,0.9052646160125732,1.249406337738037,0.4181262552738189,0.8116503357887268,0.8116503357887268,0.0,54.05358123779297,76.0,47005.18359375,0.0,766.4139404296875,1.0,280.358642578125,283.6430358886719,298.34063720703125,301.44390869140625,293.1499938964844,293.1499938964844,280.6499938964844,42711.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780137062072754,1.0,0.0,0.0,3.415187120437622,3.415210247039795,7.782557531754719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.5107421875,0.0,1334.2689208984375,1895.4371337890625,0.0,2272.32470703125,0.8606563210487366,1.0,0.0,3.0,1.0,0.0
18002220,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.329905092716217,0.2938127219676971,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9831991195678712,0.3066864311695099,0.2898881733417511,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9984673857688904,0.3250502645969391,0.2270369827747345,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9400548338890076,0.2686441838741302,0.254062294960022,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8066607713699341,0.1707283407449722,0.7677899599075317,285.0435485839844,284.95001220703125,297.2794189453125,295.3446350097656,297.301513671875,297.31768798828125,285.0433959960937,1.0,0.3977141678333282,0.6439990997314453,0.6439990997314453,1.0,1.0,-2.1997721195220947,0.9259244203567504,1.2738476991653442,0.4284614622592926,0.9526278972625732,0.9526278972625732,0.0,57.22934722900391,94.0,47444.7734375,0.0,818.9351806640625,1.0,280.64129638671875,283.7896423339844,298.31402587890625,301.347900390625,293.1499938964844,293.1499938964844,280.3500061035156,31870.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668915390968323,1.0,0.0,0.0,3.602624893188477,3.6026477813720703,8.660268804305815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.3125,0.0,1450.601806640625,1895.4371337890625,0.0,2173.285400390625,0.8918721079826355,1.0,0.0,3.0,1.0,0.0
18002280,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.329905092716217,0.2938127219676971,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9831991195678712,0.3066864311695099,0.2898881733417511,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9984673857688904,0.3250502645969391,0.2270369827747345,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9400548338890076,0.2686441838741302,0.254062294960022,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8066607713699341,0.1707283407449722,0.7677899599075317,285.0435485839844,284.95001220703125,297.2794189453125,295.3446350097656,297.301513671875,297.31768798828125,285.0433959960937,1.0,0.3977141678333282,0.6439990997314453,0.6439990997314453,1.0,1.0,-2.1997721195220947,0.9259244203567504,1.2738476991653442,0.4284614622592926,0.9526278972625732,0.9526278972625732,0.0,57.22934722900391,94.0,47444.7734375,0.0,818.9351806640625,1.0,280.64129638671875,283.7896423339844,298.31402587890625,301.347900390625,293.1499938964844,293.1499938964844,280.3500061035156,31870.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668915390968323,1.0,0.0,0.0,3.602624893188477,3.6026477813720703,8.660268804305815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.3125,0.0,1450.601806640625,1895.4371337890625,0.0,2173.285400390625,0.8918721079826355,1.0,0.0,3.0,1.0,0.0
18002340,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9571215510368348,0.3296646177768707,0.2970823943614959,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.934432327747345,0.309757649898529,0.2933915853500366,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9537929892539978,0.326922595500946,0.228829801082611,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.890727162361145,0.2717424631118774,0.2575677335262298,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7685979008674622,0.1732527315616607,0.781609058380127,284.9123840332031,284.95001220703125,297.28448486328125,295.3677978515625,297.3048095703125,297.31982421875,284.91748046875,1.0,0.4107944965362549,0.6434786319732666,0.6434786319732666,1.0,1.0,-2.2308216094970703,0.9399714469909668,1.290850281715393,0.435871958732605,0.8613051176071167,0.8613051176071167,0.0,67.74124145507812,112.0,48772.671875,0.0,887.9232177734375,1.0,280.35760498046875,283.64276123046875,298.4105834960937,301.6038818359375,293.1499938964844,293.1499938964844,280.6499938964844,37955.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800812721252441,1.0,0.0,0.0,3.5444960594177246,3.544519424438477,8.383054250771238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.005859375,0.0,1433.1336669921875,1895.4371337890625,0.0,2290.8701171875,0.8834234476089478,1.0,0.0,3.0,1.0,0.0
18002400,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9571215510368348,0.3296646177768707,0.2970823943614959,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.934432327747345,0.309757649898529,0.2933915853500366,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9537929892539978,0.326922595500946,0.228829801082611,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.890727162361145,0.2717424631118774,0.2575677335262298,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7685979008674622,0.1732527315616607,0.781609058380127,284.9123840332031,284.95001220703125,297.28448486328125,295.3677978515625,297.3048095703125,297.31982421875,284.91748046875,1.0,0.4107944965362549,0.6434786319732666,0.6434786319732666,1.0,1.0,-2.2308216094970703,0.9399714469909668,1.290850281715393,0.435871958732605,0.8613051176071167,0.8613051176071167,0.0,67.74124145507812,112.0,48772.671875,0.0,887.9232177734375,1.0,280.35760498046875,283.64276123046875,298.4105834960937,301.6038818359375,293.1499938964844,293.1499938964844,280.6499938964844,37955.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800812721252441,1.0,0.0,0.0,3.5444960594177246,3.544519424438477,8.383054250771238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.005859375,0.0,1433.1336669921875,1895.4371337890625,0.0,2290.8701171875,0.8834234476089478,1.0,0.0,3.0,1.0,0.0
18002460,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.905015230178833,0.3313591778278351,0.2985830008983612,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8874715566635132,0.3133073151111603,0.2970295250415802,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9032315611839294,0.3297343552112579,0.2309241592884063,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8501805067062378,0.2752567231655121,0.2611982822418213,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7358392477035522,0.1760066151618957,0.7957535982131958,285.0640869140625,284.95001220703125,297.29205322265625,295.39117431640625,297.3125,297.3275756835937,285.06231689453125,1.0,0.4258582293987274,0.6422402858734131,0.6422402858734131,1.0,1.0,-2.260905265808105,0.9532206058502196,1.3076847791671753,0.4421998262405395,1.0,1.0,0.0,81.22962951660156,130.0,48937.19921875,0.0,969.2195434570312,1.0,280.6426696777344,283.7816467285156,298.38360595703125,301.5196228027344,293.1499938964844,293.1499938964844,280.3500061035156,31374.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744898200035095,1.0,0.0,0.0,3.728814601898194,3.7288386821746826,9.27758378566068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3505859375,0.0,1587.28125,1895.4371337890625,0.0,2240.811279296875,0.9196760654449464,1.0,0.0,3.0,1.0,0.0
18002520,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.905015230178833,0.3313591778278351,0.2985830008983612,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8874715566635132,0.3133073151111603,0.2970295250415802,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9032315611839294,0.3297343552112579,0.2309241592884063,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8501805067062378,0.2752567231655121,0.2611982822418213,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7358392477035522,0.1760066151618957,0.7957535982131958,285.0640869140625,284.95001220703125,297.29205322265625,295.39117431640625,297.3125,297.3275756835937,285.06231689453125,1.0,0.4258582293987274,0.6422402858734131,0.6422402858734131,1.0,1.0,-2.260905265808105,0.9532206058502196,1.3076847791671753,0.4421998262405395,1.0,1.0,0.0,81.22962951660156,130.0,48937.19921875,0.0,969.2195434570312,1.0,280.6426696777344,283.7816467285156,298.38360595703125,301.5196228027344,293.1499938964844,293.1499938964844,280.3500061035156,31374.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744898200035095,1.0,0.0,0.0,3.728814601898194,3.7288386821746826,9.27758378566068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3505859375,0.0,1587.28125,1895.4371337890625,0.0,2240.811279296875,0.9196760654449464,1.0,0.0,3.0,1.0,0.0
