time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8662049174308777,0.3323700129985809,0.3003250658512115,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8518686294555664,0.3162293136119842,0.300597608089447,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8655455112457275,0.3318972587585449,0.233053058385849,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8185479044914246,0.2782195210456848,0.2647810876369476,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7090927958488464,0.1784057766199112,0.8099469542503357,284.9031982421875,284.95001220703125,297.3026123046875,295.4149169921875,297.3179626464844,297.3294677734375,284.906494140625,1.0,0.4421326518058777,0.6410019397735596,0.6410019397735596,1.0,1.0,-2.291198253631592,0.9664998054504396,1.324698567390442,0.4487267732620239,0.8995482325553894,0.8995482325553894,0.0,96.8649444580078,148.0,50380.78125,0.0,1061.22119140625,1.0,280.35723876953125,283.60321044921875,298.4628601074219,301.75885009765625,293.1499938964844,293.1499938964844,280.6499938964844,37106.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885113954544067,1.0,0.0,0.0,3.7067253589630127,3.7067501544952393,9.167989674097045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.78076171875,0.0,1605.6072998046875,1895.4371337890625,0.0,2366.884765625,0.9185954928398132,1.0,0.0,3.0,1.0,0.0
18002640,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8662049174308777,0.3323700129985809,0.3003250658512115,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8518686294555664,0.3162293136119842,0.300597608089447,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8655455112457275,0.3318972587585449,0.233053058385849,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8185479044914246,0.2782195210456848,0.2647810876369476,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7090927958488464,0.1784057766199112,0.8099469542503357,284.9031982421875,284.95001220703125,297.3026123046875,295.4149169921875,297.3179626464844,297.3294677734375,284.906494140625,1.0,0.4421326518058777,0.6410019397735596,0.6410019397735596,1.0,1.0,-2.291198253631592,0.9664998054504396,1.324698567390442,0.4487267732620239,0.8995482325553894,0.8995482325553894,0.0,96.8649444580078,148.0,50380.78125,0.0,1061.22119140625,1.0,280.35723876953125,283.60321044921875,298.4628601074219,301.75885009765625,293.1499938964844,293.1499938964844,280.6499938964844,37106.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885113954544067,1.0,0.0,0.0,3.7067253589630127,3.7067501544952393,9.167989674097045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.78076171875,0.0,1605.6072998046875,1895.4371337890625,0.0,2366.884765625,0.9185954928398132,1.0,0.0,3.0,1.0,0.0
18002700,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.850092887878418,0.333243191242218,0.3011370003223419,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8372633457183838,0.3178637027740478,0.3022836148738861,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8498951196670532,0.3332201242446899,0.2340485751628875,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8043422102928162,0.2798494696617126,0.2664844691753387,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6962873935699463,0.179682582616806,0.8167199492454529,285.0519104003906,284.95001220703125,297.30914306640625,295.4269714355469,297.322021484375,297.3316345214844,285.0618591308594,1.0,0.4504352807998657,0.6403827667236328,0.6403827667236328,1.0,1.0,-2.305572748184204,0.9727876782417296,1.3327851295471191,0.4517328441143036,1.0,1.0,0.0,105.2598648071289,148.0,49930.48046875,0.0,1109.53076171875,1.0,280.60382080078125,283.7648620605469,298.41119384765625,301.57379150390625,293.1499938964844,293.1499938964844,280.6499938964844,33222.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835217118263245,1.0,0.0,0.0,3.762163877487183,3.762188673019409,9.44427711147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.4462890625,0.0,1640.1522216796875,1895.4371337890625,0.0,2321.816650390625,0.9301763772964478,1.0,0.0,3.0,1.0,0.0
18002760,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8371179699897766,0.3344670832157135,0.302420049905777,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.825329065322876,0.3197460770606994,0.3042812347412109,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8372477293014526,0.3348450362682342,0.2353319525718689,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7919443249702454,0.2817018926143646,0.2684632241725921,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.6856091618537903,0.1811193823814392,0.8243517875671387,285.0824584960937,284.95001220703125,297.3166198730469,295.43914794921875,297.3277893066406,297.3362121582031,285.0838623046875,1.0,0.4589049816131592,0.6397326588630676,0.6397326588630676,1.0,1.0,-2.322596788406372,0.9802808165550232,1.342315912246704,0.455360472202301,1.0,1.0,0.0,113.6084213256836,136.0,50301.20703125,0.0,1161.1822509765625,1.0,280.6433410644531,283.7797241210937,298.4308166503906,301.6542053222656,293.1499938964844,293.1499938964844,280.3500061035156,33080.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827343940734863,1.0,0.0,0.0,3.831439018249512,3.831464290618897,9.795286359803868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.7255859375,0.0,1721.6229248046875,1895.4371337890625,0.0,2314.7255859375,0.9439207911491394,1.0,0.0,3.0,1.0,0.0
18002820,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8296566605567932,0.3357778489589691,0.3041259944438934,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.819301962852478,0.322805255651474,0.3076040148735046,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8305357098579407,0.337224006652832,0.2373498827219009,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7859827876091003,0.2847889363765716,0.2717878222465515,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6810020208358765,0.1836076229810714,0.8371443152427673,284.91314697265625,284.95001220703125,297.33453369140625,295.46405029296875,297.3366394042969,297.3385314941406,284.9154052734375,1.0,0.466318130493164,0.6384324431419373,0.6384324431419373,1.0,1.0,-2.3504326343536377,0.9923334121704102,1.358099102973938,0.4612625539302826,0.9380432367324828,0.9380432367324828,0.0,120.02961730957033,124.0,51871.171875,0.0,1218.2235107421875,1.0,280.3556823730469,283.5853881835937,298.5100402832031,301.8983154296875,293.1499938964844,293.1499938964844,280.04998779296875,36454.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959756255149841,1.0,0.0,0.0,3.836557626724243,3.836583375930786,9.82147525974142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.634765625,0.0,1754.37353515625,1895.4371337890625,0.0,2434.68994140625,0.9471781253814696,1.0,0.0,3.0,1.0,0.0
18002880,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8296566605567932,0.3357778489589691,0.3041259944438934,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.819301962852478,0.322805255651474,0.3076040148735046,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8305357098579407,0.337224006652832,0.2373498827219009,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7859827876091003,0.2847889363765716,0.2717878222465515,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6810020208358765,0.1836076229810714,0.8371443152427673,284.91314697265625,284.95001220703125,297.33453369140625,295.46405029296875,297.3366394042969,297.3385314941406,284.9154052734375,1.0,0.466318130493164,0.6384324431419373,0.6384324431419373,1.0,1.0,-2.3504326343536377,0.9923334121704102,1.358099102973938,0.4612625539302826,0.9380432367324828,0.9380432367324828,0.0,120.02961730957033,124.0,51871.171875,0.0,1218.2235107421875,1.0,280.3556823730469,283.5853881835937,298.5100402832031,301.8983154296875,293.1499938964844,293.1499938964844,280.04998779296875,36454.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959756255149841,1.0,0.0,0.0,3.836557626724243,3.836583375930786,9.82147525974142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.634765625,0.0,1754.37353515625,1895.4371337890625,0.0,2434.68994140625,0.9471781253814696,1.0,0.0,3.0,1.0,0.0
18002940,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8317089080810547,0.3366934359073639,0.3048561215400696,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8227368593215942,0.3254255056381225,0.3100204467773437,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8333736062049866,0.3391376733779907,0.2386379092931747,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7899339199066162,0.2874714136123657,0.2742663919925689,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6851199269294739,0.1857908070087433,0.8467339277267456,284.8694763183594,284.95001220703125,297.3558349609375,295.4886779785156,297.3450927734375,297.3376159667969,284.8775329589844,1.0,0.4682475924491882,0.6371842622756958,0.6371842622756958,1.0,1.0,-2.370259046554565,1.0007026195526123,1.3695564270019531,0.4651621282100677,0.8449313044548035,0.8449313044548035,0.0,119.71125030517578,124.0,52499.04296875,0.0,1239.851806640625,1.0,280.0581970214844,283.53436279296875,298.5195007324219,301.9659423828125,293.1499938964844,293.1499938964844,280.04998779296875,41772.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046697974205017,1.0,0.0,0.0,3.6027700901031494,3.602794647216797,8.660967409923614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.576171875,0.0,1523.886474609375,1895.4371337890625,0.0,2514.1962890625,0.9000849723815918,1.0,0.0,3.0,1.0,0.0
18003000,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8319671750068665,0.3367602825164795,0.3048901855945587,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8230466842651367,0.3255521059036255,0.3101202249526977,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8336623907089233,0.3392387628555298,0.2386917024850845,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7902748584747314,0.2875986993312835,0.2743683755397796,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6854476928710938,0.1858920156955719,0.8471208214759827,284.8756103515625,284.95001220703125,297.3568420410156,295.48974609375,297.3455810546875,297.33770751953125,284.8825378417969,1.0,0.4682498276233673,0.6371322870254517,0.6371322870254517,1.0,1.0,-2.3710713386535645,1.0010453462600708,1.3700261116027832,0.46531742811203,0.846958577632904,0.846958577632904,0.0,119.58912658691406,112.0,52518.2890625,0.0,1240.303955078125,1.0,280.05712890625,283.5384826660156,298.5173034667969,301.9609069824219,293.1499938964844,293.1499938964844,280.3500061035156,41400.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045793175697327,1.0,0.0,0.0,3.6000471115112305,3.600071430206299,8.647879781165102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.64208984375,0.0,1518.1573486328125,1895.4371337890625,0.0,2513.3662109375,0.8992173075675964,1.0,0.0,3.0,1.0,0.0
18003060,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.844223141670227,0.3394507169723511,0.3066840767860412,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8361580967903137,0.3294774889945984,0.3132661581039428,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8465777635574341,0.3426555693149566,0.2406258136034011,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8045005798339844,0.2914712727069855,0.2774935066699981,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6987901926040649,0.188943475484848,0.8586024641990662,285.0401611328125,284.95001220703125,297.3839416503906,295.516357421875,297.3625793457031,297.3472900390625,285.0390319824219,1.0,0.4671369791030884,0.6357467174530029,0.6357467174530029,1.0,1.0,-2.39686918258667,1.0120903253555298,1.38477885723114,0.4704531729221344,0.9863334894180298,0.9863334894180298,0.0,113.90757751464844,100.0,52521.03125,0.0,1247.39599609375,1.0,280.34295654296875,283.69207763671875,298.4914855957031,301.8500366210937,293.1499938964844,293.1499938964844,280.04998779296875,32562.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950493693351746,1.0,0.0,0.0,3.7498178482055664,3.749842405319214,9.382393386658804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8916015625,0.0,1620.6590576171875,1895.4371337890625,0.0,2426.251708984375,0.9254047870635986,1.0,0.0,3.0,1.0,0.0
18003120,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.844223141670227,0.3394507169723511,0.3066840767860412,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8361580967903137,0.3294774889945984,0.3132661581039428,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8465777635574341,0.3426555693149566,0.2406258136034011,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8045005798339844,0.2914712727069855,0.2774935066699981,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6987901926040649,0.188943475484848,0.8586024641990662,285.0401611328125,284.95001220703125,297.3839416503906,295.516357421875,297.3625793457031,297.3472900390625,285.0390319824219,1.0,0.4671369791030884,0.6357467174530029,0.6357467174530029,1.0,1.0,-2.39686918258667,1.0120903253555298,1.38477885723114,0.4704531729221344,0.9863334894180298,0.9863334894180298,0.0,113.90757751464844,100.0,52521.03125,0.0,1247.39599609375,1.0,280.34295654296875,283.69207763671875,298.4914855957031,301.8500366210937,293.1499938964844,293.1499938964844,280.04998779296875,32562.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950493693351746,1.0,0.0,0.0,3.7498178482055664,3.749842405319214,9.382393386658804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8916015625,0.0,1620.6590576171875,1895.4371337890625,0.0,2426.251708984375,0.9254047870635986,1.0,0.0,3.0,1.0,0.0
18003180,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8627709746360779,0.3411993086338043,0.3082123696804046,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8555243015289307,0.3329066336154938,0.3163427114486694,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8660418391227722,0.3454057574272156,0.2424654066562652,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.823697566986084,0.2949237525463104,0.2805703282356262,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7171483635902405,0.1918074190616607,0.8702679872512817,284.9059753417969,284.95001220703125,297.4163818359375,295.5440368652344,297.37890625,297.3519287109375,284.910400390625,1.0,0.4642720520496368,0.634361207485199,0.634361207485199,1.0,1.0,-2.422327041625977,1.022923707962036,1.3994033336639404,0.4756284654140472,0.8875110745429993,0.8875110745429993,0.0,105.80325317382812,88.0,53784.86328125,0.0,1244.123779296875,1.0,280.0564880371094,283.5420837402344,298.5768127441406,302.0837707519531,293.1499938964844,293.1499938964844,280.3500061035156,38067.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805850625038147,1.0,0.0,0.0,3.684303998947144,3.68432879447937,9.057414445123868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.11669921875,0.0,1587.280517578125,1895.4371337890625,0.0,2525.035400390625,0.9145270586013794,1.0,0.0,3.0,1.0,0.0
18003240,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8627709746360779,0.3411993086338043,0.3082123696804046,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8555243015289307,0.3329066336154938,0.3163427114486694,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8660418391227722,0.3454057574272156,0.2424654066562652,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.823697566986084,0.2949237525463104,0.2805703282356262,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7171483635902405,0.1918074190616607,0.8702679872512817,284.9059753417969,284.95001220703125,297.4163818359375,295.5440368652344,297.37890625,297.3519287109375,284.910400390625,1.0,0.4642720520496368,0.634361207485199,0.634361207485199,1.0,1.0,-2.422327041625977,1.022923707962036,1.3994033336639404,0.4756284654140472,0.8875110745429993,0.8875110745429993,0.0,105.80325317382812,88.0,53784.86328125,0.0,1244.123779296875,1.0,280.0564880371094,283.5420837402344,298.5768127441406,302.0837707519531,293.1499938964844,293.1499938964844,280.3500061035156,38067.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805850625038147,1.0,0.0,0.0,3.684303998947144,3.68432879447937,9.057414445123868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.11669921875,0.0,1587.280517578125,1895.4371337890625,0.0,2525.035400390625,0.9145270586013794,1.0,0.0,3.0,1.0,0.0
18003300,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8746904134750366,0.3424757719039917,0.3088900446891784,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8678749799728394,0.3348628282546997,0.3177985846996307,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8784489631652832,0.3470621705055237,0.2433068305253982,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8350411057472229,0.2968624830245971,0.2820323705673218,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7273677587509155,0.1933855861425399,0.8758507370948792,285.0530700683594,284.95001220703125,297.4346923828125,295.55828857421875,297.38897705078125,297.3559265136719,285.0610656738281,1.0,0.4623514115810394,0.6336684226989746,0.6336684226989746,1.0,1.0,-2.43436050415039,1.0280221700668335,1.4063383340835571,0.4779723584651947,0.9937626719474792,0.9937626719474792,0.0,101.14601135253906,88.0,53334.91796875,0.0,1239.09326171875,1.0,280.3031921386719,283.6984558105469,298.53369140625,301.9040832519531,293.1499938964844,293.1499938964844,280.3500061035156,33388.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002744317054749,1.0,0.0,0.0,3.74382209777832,3.743846654891968,9.352413599117426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.453125,0.0,1620.0338134765625,1895.4371337890625,0.0,2473.9345703125,0.9262465834617616,1.0,0.0,3.0,1.0,0.0
18003360,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8902795910835266,0.3440609872341156,0.3100063800811767,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.88379967212677,0.3370542228221893,0.3195585906505584,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8944398760795593,0.3489797711372375,0.2444132268428802,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8495302200317383,0.2990117967128753,0.283761978149414,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7399724721908569,0.1951335370540619,0.8823181390762329,285.071044921875,284.95001220703125,297.4545288085937,295.5728759765625,297.40087890625,297.3620300292969,285.07159423828125,1.0,0.4603350758552551,0.6329168677330017,0.6329168677330017,1.0,1.0,-2.4489901065826416,1.0342751741409302,1.414715051651001,0.48090860247612,1.0,1.0,0.0,95.8697509765625,76.0,53721.6015625,0.0,1234.49072265625,1.0,280.34307861328125,283.7026672363281,298.5596618652344,301.9935913085937,293.1499938964844,293.1499938964844,280.04998779296875,32888.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992272973060608,1.0,0.0,0.0,3.82114577293396,3.8211710453033447,9.74272666098841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.94921875,0.0,1707.6734619140625,1895.4371337890625,0.0,2464.3623046875,0.9414976835250854,1.0,0.0,3.0,1.0,0.0
18003420,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.930008351802826,0.3460941910743713,0.3117010593414306,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9239283800125122,0.3406991958618164,0.3227564096450805,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.935727834701538,0.3518670499324798,0.2462936341762542,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8857109546661377,0.3026421070098877,0.2869294583797455,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7713400721549988,0.1982246935367584,0.894614040851593,284.911865234375,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.3669738769531,284.91473388671875,1.0,0.4558844864368438,0.6314136981964111,0.6314136981964111,1.0,1.0,-2.475710868835449,1.045552134513855,1.430158615112305,0.4862768948078155,0.9282639026641846,0.9282639026641846,0.0,85.16756439208984,64.0,55269.7109375,0.0,1221.3680419921875,1.0,280.0557556152344,283.5197448730469,298.642333984375,302.2413635253906,293.1499938964844,293.1499938964844,279.75,36794.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110558986663818,1.0,0.0,0.0,3.810995817184448,3.811021327972412,9.691035529613146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8095703125,0.0,1725.976318359375,1895.4371337890625,0.0,2572.920654296875,0.9417254328727722,1.0,0.0,3.0,1.0,0.0
18003480,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.930008351802826,0.3460941910743713,0.3117010593414306,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9239283800125122,0.3406991958618164,0.3227564096450805,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.935727834701538,0.3518670499324798,0.2462936341762542,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8857109546661377,0.3026421070098877,0.2869294583797455,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7713400721549988,0.1982246935367584,0.894614040851593,284.911865234375,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.3669738769531,284.91473388671875,1.0,0.4558844864368438,0.6314136981964111,0.6314136981964111,1.0,1.0,-2.475710868835449,1.045552134513855,1.430158615112305,0.4862768948078155,0.9282639026641846,0.9282639026641846,0.0,85.16756439208984,64.0,55269.7109375,0.0,1221.3680419921875,1.0,280.0557556152344,283.5197448730469,298.642333984375,302.2413635253906,293.1499938964844,293.1499938964844,279.75,36794.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110558986663818,1.0,0.0,0.0,3.810995817184448,3.811021327972412,9.691035529613146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8095703125,0.0,1725.976318359375,1895.4371337890625,0.0,2572.920654296875,0.9417254328727722,1.0,0.0,3.0,1.0,0.0
18003540,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9807901978492736,0.3479017317295074,0.3127945363521576,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9772439002990724,0.3440732657909393,0.3254393339157104,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9858664274215698,0.3544076383113861,0.2476924955844879,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.938184916973114,0.3060014843940735,0.2896112501621246,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8142764568328857,0.2011077255010604,0.9053112268447876,284.8879699707031,284.95001220703125,297.54998779296875,295.6346435546875,297.4450378417969,297.36871337890625,284.8935241699219,1.0,0.4508233666419983,0.6299105882644653,0.6299105882644653,1.0,1.0,-2.498002290725708,1.0547603368759155,1.443242073059082,0.4905005395412445,0.8507981896400452,0.8507981896400452,0.0,74.33843231201172,82.0,55985.08203125,0.0,1202.0460205078125,1.0,279.75732421875,283.4791564941406,298.6573181152344,302.31414794921875,293.1499938964844,293.1499938964844,280.04998779296875,40734.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184722661972046,1.0,0.0,0.0,3.591528415679932,3.591552734375,8.607002541793918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3955078125,0.0,1503.9405517578125,1895.4371337890625,0.0,2641.421875,0.8968809843063354,1.0,0.0,3.0,1.0,0.0
18003600,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9807901978492736,0.3479017317295074,0.3127945363521576,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9772439002990724,0.3440732657909393,0.3254393339157104,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9858664274215698,0.3544076383113861,0.2476924955844879,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.938184916973114,0.3060014843940735,0.2896112501621246,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8142764568328857,0.2011077255010604,0.9053112268447876,284.8879699707031,284.95001220703125,297.54998779296875,295.6346435546875,297.4450378417969,297.36871337890625,284.8935241699219,1.0,0.4508233666419983,0.6299105882644653,0.6299105882644653,1.0,1.0,-2.498002290725708,1.0547603368759155,1.443242073059082,0.4905005395412445,0.8507981896400452,0.8507981896400452,0.0,74.33843231201172,82.0,55985.08203125,0.0,1202.0460205078125,1.0,279.75732421875,283.4791564941406,298.6573181152344,302.31414794921875,293.1499938964844,293.1499938964844,280.04998779296875,40734.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184722661972046,1.0,0.0,0.0,3.591528415679932,3.591552734375,8.607002541793918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3955078125,0.0,1503.9405517578125,1895.4371337890625,0.0,2641.421875,0.8968809843063354,1.0,0.0,3.0,1.0,0.0
18003660,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9904374480247498,0.3509572446346283,0.3152543604373932,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9881503582000732,0.3482213914394378,0.3291358053684234,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9953288435935974,0.357907235622406,0.2499431669712066,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9521807432174684,0.3100077509880066,0.2932052314281463,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8251907825469971,0.2043343484401703,0.9192247986793518,285.0439758300781,284.95001220703125,297.6065979003906,295.6686096191406,297.47332763671875,297.3762512207031,285.0429077148437,1.0,0.4553311765193939,0.6282508969306946,0.6282508969306946,1.0,1.0,-2.5291287899017334,1.0679248571395874,1.4612038135528564,0.4966139793395996,0.9892048239707948,0.9892048239707948,0.0,73.58558654785156,102.0,56132.8359375,0.0,1236.3319091796875,1.0,280.0429382324219,283.6245422363281,298.6462097167969,302.2259521484375,293.1499938964844,293.1499938964844,279.75,32397.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096825480461121,1.0,0.0,0.0,3.747537851333618,3.747562170028688,9.370986617796008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.396484375,0.0,1616.7392578125,1895.4371337890625,0.0,2560.270263671875,0.924770712852478,1.0,0.0,3.0,1.0,0.0
18003720,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9904374480247498,0.3509572446346283,0.3152543604373932,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9881503582000732,0.3482213914394378,0.3291358053684234,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9953288435935974,0.357907235622406,0.2499431669712066,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9521807432174684,0.3100077509880066,0.2932052314281463,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8251907825469971,0.2043343484401703,0.9192247986793518,285.0439758300781,284.95001220703125,297.6065979003906,295.6686096191406,297.47332763671875,297.3762512207031,285.0429077148437,1.0,0.4553311765193939,0.6282508969306946,0.6282508969306946,1.0,1.0,-2.5291287899017334,1.0679248571395874,1.4612038135528564,0.4966139793395996,0.9892048239707948,0.9892048239707948,0.0,73.58558654785156,102.0,56132.8359375,0.0,1236.3319091796875,1.0,280.0429382324219,283.6245422363281,298.6462097167969,302.2259521484375,293.1499938964844,293.1499938964844,279.75,32397.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096825480461121,1.0,0.0,0.0,3.747537851333618,3.747562170028688,9.370986617796008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.396484375,0.0,1616.7392578125,1895.4371337890625,0.0,2560.270263671875,0.924770712852478,1.0,0.0,3.0,1.0,0.0
18003780,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9616236686706544,0.352438360452652,0.3172686398029327,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9601008892059326,0.351216048002243,0.3325777053833008,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9684079885482788,0.3600957691669464,0.2519586682319641,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9194305539131165,0.3129199147224426,0.2965521216392517,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8017532229423523,0.2066355049610138,0.9321646094322203,284.91259765625,284.95001220703125,297.6670837402344,295.7056579589844,297.49664306640625,297.37237548828125,284.9164123535156,1.0,0.4655007123947143,0.626591145992279,0.626591145992279,1.0,1.0,-2.557682037353516,1.0798192024230957,1.4778629541397097,0.502274215221405,0.8957112431526184,0.8957112431526184,0.0,81.80695343017578,122.0,57541.47265625,0.0,1307.2940673828125,1.0,279.7564392089844,283.47283935546875,298.7370910644531,302.47705078125,293.1499938964844,293.1499938964844,280.04998779296875,37581.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200634121894836,1.0,0.0,0.0,3.69767999649048,3.697704792022705,9.123299378188676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.037109375,0.0,1598.8487548828125,1895.4371337890625,0.0,2656.15673828125,0.91716331243515,1.0,0.0,3.0,1.0,0.0
18003840,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9616236686706544,0.352438360452652,0.3172686398029327,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9601008892059326,0.351216048002243,0.3325777053833008,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9684079885482788,0.3600957691669464,0.2519586682319641,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9194305539131165,0.3129199147224426,0.2965521216392517,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8017532229423523,0.2066355049610138,0.9321646094322203,284.91259765625,284.95001220703125,297.6670837402344,295.7056579589844,297.49664306640625,297.37237548828125,284.9164123535156,1.0,0.4655007123947143,0.626591145992279,0.626591145992279,1.0,1.0,-2.557682037353516,1.0798192024230957,1.4778629541397097,0.502274215221405,0.8957112431526184,0.8957112431526184,0.0,81.80695343017578,122.0,57541.47265625,0.0,1307.2940673828125,1.0,279.7564392089844,283.47283935546875,298.7370910644531,302.47705078125,293.1499938964844,293.1499938964844,280.04998779296875,37581.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200634121894836,1.0,0.0,0.0,3.69767999649048,3.697704792022705,9.123299378188676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.037109375,0.0,1598.8487548828125,1895.4371337890625,0.0,2656.15673828125,0.91716331243515,1.0,0.0,3.0,1.0,0.0
18003900,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.938367486000061,0.3534260392189026,0.3181398510932922,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9374364614486694,0.3527972400188446,0.3341530859470367,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.94610595703125,0.3613274097442627,0.2528511881828308,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8981919288635254,0.3144273459911346,0.298080712556839,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7845355272293091,0.2077350318431854,0.9379029273986816,285.0557861328125,284.95001220703125,297.69873046875,295.7252502441406,297.5090637207031,297.3706970214844,285.0626525878906,1.0,0.4718128144741058,0.6257612705230713,0.6257612705230713,1.0,1.0,-2.5704221725463867,1.0850551128387451,1.4853671789169312,0.5046535730361938,1.0,1.0,0.0,88.0575942993164,122.0,57103.7734375,0.0,1350.762939453125,1.0,280.0035400390625,283.6247863769531,298.7021789550781,302.30474853515625,293.1499938964844,293.1499938964844,280.04998779296875,33240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814780592918396,1.0,0.0,0.0,3.7594285011291504,3.759453058242798,9.430548857380928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8232421875,0.0,1637.091552734375,1895.4371337890625,0.0,2607.285400390625,0.9294915795326232,1.0,0.0,3.0,1.0,0.0
18003960,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9158419370651244,0.3546267747879028,0.3194104731082916,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.915471851825714,0.3545255661010742,0.3359983563423157,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.92369943857193,0.3627422153949737,0.2539891898632049,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8796852827072144,0.316059410572052,0.2998433113098144,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7687470316886902,0.2088972777128219,0.9442651867866516,285.0731506347656,284.95001220703125,297.731201171875,295.7455139160156,297.5226745605469,297.3705139160156,285.0738525390625,1.0,0.478798896074295,0.624809741973877,0.624809741973877,1.0,1.0,-2.585293769836426,1.0911712646484375,1.4941225051879885,0.5074597001075745,1.0,1.0,0.0,94.96893310546876,142.0,57489.90234375,0.0,1400.332763671875,1.0,280.0433044433594,283.630615234375,298.7331848144531,302.40118408203125,293.1499938964844,293.1499938964844,279.75,33047.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138136863708496,1.0,0.0,0.0,3.829545021057129,3.8295702934265137,9.785604788703497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.951171875,0.0,1719.069580078125,1895.4371337890625,0.0,2598.35693359375,0.9434683322906494,1.0,0.0,3.0,1.0,0.0
18004020,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8759607672691345,0.3556297123432159,0.3212842047214508,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8767601251602173,0.3569908142089844,0.3392397761344909,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8830350637435913,0.3644185066223144,0.2558692693710327,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.844703197479248,0.3184107542037964,0.3029571771621704,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7391488552093506,0.210514098405838,0.955509066581726,284.914794921875,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.3614196777344,284.9173583984375,1.0,0.4938170909881592,0.6229067444801331,0.6229067444801331,1.0,1.0,-2.610959053039551,1.10144305229187,1.5095160007476809,0.5122190713882446,0.9338049292564392,0.9338049292564392,0.0,111.52642822265624,160.0,59087.7578125,0.0,1507.769775390625,1.0,279.7557373046875,283.4468994140625,298.82257080078125,302.6604919433594,293.1499938964844,293.1499938964844,279.45001220703125,36643.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245180249214172,1.0,0.0,0.0,3.823910713195801,3.823936462402344,9.756830650076154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.2080078125,0.0,1740.4443359375,1895.4371337890625,0.0,2697.4755859375,0.944549322128296,1.0,0.0,3.0,1.0,0.0
18004080,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8759607672691345,0.3556297123432159,0.3212842047214508,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8767601251602173,0.3569908142089844,0.3392397761344909,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8830350637435913,0.3644185066223144,0.2558692693710327,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.844703197479248,0.3184107542037964,0.3029571771621704,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7391488552093506,0.210514098405838,0.955509066581726,284.914794921875,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.3614196777344,284.9173583984375,1.0,0.4938170909881592,0.6229067444801331,0.6229067444801331,1.0,1.0,-2.610959053039551,1.10144305229187,1.5095160007476809,0.5122190713882446,0.9338049292564392,0.9338049292564392,0.0,111.52642822265624,160.0,59087.7578125,0.0,1507.769775390625,1.0,279.7557373046875,283.4468994140625,298.82257080078125,302.6604919433594,293.1499938964844,293.1499938964844,279.45001220703125,36643.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245180249214172,1.0,0.0,0.0,3.823910713195801,3.823936462402344,9.756830650076154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.2080078125,0.0,1740.4443359375,1895.4371337890625,0.0,2697.4755859375,0.944549322128296,1.0,0.0,3.0,1.0,0.0
18004140,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8440844416618347,0.3561350107192993,0.3223549425601959,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8459115624427795,0.3589258193969726,0.3417682945728302,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8509677648544312,0.3655385076999664,0.2571599781513214,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8166133165359497,0.3202424645423889,0.3053982257843017,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7148073315620422,0.2116076648235321,0.9639491438865662,284.889404296875,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3480224609375,284.8939514160156,1.0,0.5086286664009094,0.6210037469863892,0.6210037469863892,1.0,1.0,-2.629911661148072,1.1085784435272217,1.5213332176208496,0.5153226256370544,0.856966495513916,0.856966495513916,0.0,129.69007873535156,148.0,59763.171875,0.0,1615.0369873046875,1.0,279.4572448730469,283.40264892578125,298.8499755859375,302.7441711425781,293.1499938964844,293.1499938964844,279.75,40414.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306811451911926,1.0,0.0,0.0,3.617382526397705,3.617407083511353,8.731365710445971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.154296875,0.0,1529.9193115234375,1895.4371337890625,0.0,2754.787353515625,0.9022426605224608,1.0,0.0,3.0,1.0,0.0
18004200,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8440844416618347,0.3561350107192993,0.3223549425601959,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8459115624427795,0.3589258193969726,0.3417682945728302,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8509677648544312,0.3655385076999664,0.2571599781513214,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8166133165359497,0.3202424645423889,0.3053982257843017,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7148073315620422,0.2116076648235321,0.9639491438865662,284.889404296875,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3480224609375,284.8939514160156,1.0,0.5086286664009094,0.6210037469863892,0.6210037469863892,1.0,1.0,-2.629911661148072,1.1085784435272217,1.5213332176208496,0.5153226256370544,0.856966495513916,0.856966495513916,0.0,129.69007873535156,148.0,59763.171875,0.0,1615.0369873046875,1.0,279.4572448730469,283.40264892578125,298.8499755859375,302.7441711425781,293.1499938964844,293.1499938964844,279.75,40414.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306811451911926,1.0,0.0,0.0,3.617382526397705,3.617407083511353,8.731365710445971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.154296875,0.0,1529.9193115234375,1895.4371337890625,0.0,2754.787353515625,0.9022426605224608,1.0,0.0,3.0,1.0,0.0
18004260,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8375890851020813,0.3581148087978363,0.3240117132663727,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8401085138320923,0.3618387281894684,0.3444757759571075,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8445552587509155,0.3678458034992218,0.2587072551250458,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8110231757164001,0.3229350745677948,0.3079245686531067,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7095990777015686,0.2132354527711868,0.9714969992637634,285.0314025878906,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.344482421875,285.0301513671875,1.0,0.5142242908477783,0.6190927028656006,0.6190927028656006,1.0,1.0,-2.6491193771362305,1.115779161453247,1.5333400964736938,0.5184593200683594,0.9827004075050354,0.9827004075050354,0.0,135.5193634033203,136.0,59686.1484375,0.0,1668.4805908203125,1.0,279.74298095703125,283.54083251953125,298.854736328125,302.6610107421875,293.1499938964844,293.1499938964844,279.45001220703125,32812.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216264247894287,1.0,0.0,0.0,3.7578530311584473,3.757877588272095,9.422645916856708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.939453125,0.0,1631.9493408203125,1895.4371337890625,0.0,2670.64404296875,0.9273979663848876,1.0,0.0,3.0,1.0,0.0
18004320,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8375890851020813,0.3581148087978363,0.3240117132663727,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8401085138320923,0.3618387281894684,0.3444757759571075,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8445552587509155,0.3678458034992218,0.2587072551250458,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8110231757164001,0.3229350745677948,0.3079245686531067,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7095990777015686,0.2132354527711868,0.9714969992637634,285.0314025878906,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.344482421875,285.0301513671875,1.0,0.5142242908477783,0.6190927028656006,0.6190927028656006,1.0,1.0,-2.6491193771362305,1.115779161453247,1.5333400964736938,0.5184593200683594,0.9827004075050354,0.9827004075050354,0.0,135.5193634033203,136.0,59686.1484375,0.0,1668.4805908203125,1.0,279.74298095703125,283.54083251953125,298.854736328125,302.6610107421875,293.1499938964844,293.1499938964844,279.45001220703125,32812.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216264247894287,1.0,0.0,0.0,3.7578530311584473,3.757877588272095,9.422645916856708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.939453125,0.0,1631.9493408203125,1895.4371337890625,0.0,2670.64404296875,0.9273979663848876,1.0,0.0,3.0,1.0,0.0
18004380,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8412320613861084,0.3590292036533355,0.3250603079795837,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.844657838344574,0.3640631437301636,0.3467212617397308,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8486341238021851,0.3693242967128753,0.259878009557724,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8155627250671387,0.3250115513801574,0.3100113868713379,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7135757207870483,0.2144655138254165,0.9773425459861756,284.9079284667969,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3356628417969,284.9112854003906,1.0,0.5149412751197815,0.617181658744812,0.617181658744812,1.0,1.0,-2.66402554512024,1.1209328174591064,1.5430927276611328,0.5206880569458008,0.8868396878242493,0.8868396878242493,0.0,134.18295288085938,124.0,60792.47265625,0.0,1683.833984375,1.0,279.4566955566406,283.4007568359375,298.94940185546875,302.899169921875,293.1499938964844,293.1499938964844,279.75,38092.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298133015632629,1.0,0.0,0.0,3.681457281112671,3.6814820766448975,9.04342243757128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.017578125,0.0,1584.2388916015625,1895.4371337890625,0.0,2746.7080078125,0.9140903949737548,1.0,0.0,3.0,1.0,0.0
