time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8412320613861084,0.3590292036533355,0.3250603079795837,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.844657838344574,0.3640631437301636,0.3467212617397308,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8486341238021851,0.3693242967128753,0.259878009557724,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8155627250671387,0.3250115513801574,0.3100113868713379,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7135757207870483,0.2144655138254165,0.9773425459861756,284.9079284667969,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3356628417969,284.9112854003906,1.0,0.5149412751197815,0.617181658744812,0.617181658744812,1.0,1.0,-2.66402554512024,1.1209328174591064,1.5430927276611328,0.5206880569458008,0.8868396878242493,0.8868396878242493,0.0,134.18295288085938,124.0,60792.47265625,0.0,1683.833984375,1.0,279.4566955566406,283.4007568359375,298.94940185546875,302.899169921875,293.1499938964844,293.1499938964844,279.75,38092.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298133015632629,1.0,0.0,0.0,3.681457281112671,3.6814820766448975,9.04342243757128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.017578125,0.0,1584.2388916015625,1895.4371337890625,0.0,2746.7080078125,0.9140903949737548,1.0,0.0,3.0,1.0,0.0
18004500,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8456212282180786,0.3598935306072235,0.3254697620868683,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8495315313339233,0.3654166162014007,0.3477077484130859,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8533002734184265,0.3703564703464508,0.2603574991226196,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8202281594276428,0.3262609541416168,0.3109205663204193,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7176473736763,0.2152080237865448,0.9796577095985411,285.0440979003906,284.95001220703125,298.05743408203125,295.9532165527344,297.6383972167969,297.3335876464844,285.0494079589844,1.0,0.5140405893325806,0.6162261366844177,0.6162261366844177,1.0,1.0,-2.6701500415802,1.122899293899536,1.5472506284713743,0.5213907361030579,0.9852508902549744,0.9852508902549744,0.0,131.78326416015625,124.0,60248.85546875,0.0,1681.7628173828125,1.0,279.7030944824219,283.5468444824219,298.9226989746094,302.7254638671875,293.1499938964844,293.1499938964844,279.75,33568.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239238858222961,1.0,0.0,0.0,3.7386903762817374,3.738714694976807,9.326791428065916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.4755859375,0.0,1615.464111328125,1895.4371337890625,0.0,2691.959228515625,0.9251031875610352,1.0,0.0,3.0,1.0,0.0
18004560,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8525589108467102,0.3609881997108459,0.3262584805488586,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.856890082359314,0.36694997549057,0.3489539325237274,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.860515296459198,0.3715948462486267,0.2610695958137512,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8270676136016846,0.3276749849319458,0.3120585083961487,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7235632538795471,0.2160796076059341,0.9826651215553284,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.6548767089844,297.3336486816406,285.04412841796875,1.0,0.5126842856407166,0.615324079990387,0.615324079990387,1.0,1.0,-2.678430557250977,1.1258885860443115,1.5525418519973757,0.5226483941078186,1.0,1.0,0.0,128.2500762939453,112.0,60604.5625,0.0,1677.6156005859375,1.0,279.742919921875,283.5382080078125,298.96014404296875,302.8269348144531,293.1499938964844,293.1499938964844,279.45001220703125,32849.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224340081214905,1.0,0.0,0.0,3.8173036575317374,3.817328691482544,9.723144103190862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.8720703125,0.0,1702.7392578125,1895.4371337890625,0.0,2678.133544921875,0.9406726956367492,1.0,0.0,3.0,1.0,0.0
18004620,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8690602779388428,0.3619044423103332,0.3270741105079651,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8745397329330444,0.3691376447677612,0.3509159684181213,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8777738809585571,0.3730255365371704,0.2620253264904022,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8430988192558289,0.3297097086906433,0.3138567209243774,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.737153172492981,0.2172852605581283,0.987202525138855,284.90216064453125,284.95001220703125,298.1770324707031,296.0300598144531,297.6838073730469,297.32586669921875,284.9047546386719,1.0,0.5086973905563354,0.6135200262069702,0.6135200262069702,1.0,1.0,-2.6905388832092285,1.1297858953475952,1.5607529878616333,0.5241871476173401,0.9080731868743896,0.9080731868743896,0.0,120.128173828125,100.0,61819.671875,0.0,1657.92431640625,1.0,279.45684814453125,283.37713623046875,299.052978515625,303.0693359375,293.1499938964844,293.1499938964844,279.1499938964844,37648.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308857679367065,1.0,0.0,0.0,3.766826629638672,3.766852140426636,9.467701147514164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.76171875,0.0,1679.7979736328125,1895.4371337890625,0.0,2756.693115234375,0.9326467514038086,1.0,0.0,3.0,1.0,0.0
18004680,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8690602779388428,0.3619044423103332,0.3270741105079651,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8745397329330444,0.3691376447677612,0.3509159684181213,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8777738809585571,0.3730255365371704,0.2620253264904022,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8430988192558289,0.3297097086906433,0.3138567209243774,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.737153172492981,0.2172852605581283,0.987202525138855,284.90216064453125,284.95001220703125,298.1770324707031,296.0300598144531,297.6838073730469,297.32586669921875,284.9047546386719,1.0,0.5086973905563354,0.6135200262069702,0.6135200262069702,1.0,1.0,-2.6905388832092285,1.1297858953475952,1.5607529878616333,0.5241871476173401,0.9080731868743896,0.9080731868743896,0.0,120.128173828125,100.0,61819.671875,0.0,1657.92431640625,1.0,279.45684814453125,283.37713623046875,299.052978515625,303.0693359375,293.1499938964844,293.1499938964844,279.1499938964844,37648.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308857679367065,1.0,0.0,0.0,3.766826629638672,3.766852140426636,9.467701147514164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.76171875,0.0,1679.7979736328125,1895.4371337890625,0.0,2756.693115234375,0.9326467514038086,1.0,0.0,3.0,1.0,0.0
18004740,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8903616070747375,0.362718254327774,0.3273402750492096,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8971092700958252,0.371135413646698,0.3523679673671722,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8998215198516846,0.3742556273937225,0.2625539898872375,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8637719750404358,0.3315517604351043,0.3151735067367553,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7544320821762085,0.2182966619729995,0.9898751974105836,284.896240234375,284.95001220703125,298.2590026855469,296.0827331542969,297.7127685546875,297.3169860839844,284.899169921875,1.0,0.5033614039421082,0.6117159128189087,0.6117159128189087,1.0,1.0,-2.6980326175689697,1.1315627098083496,1.5664700269699097,0.5244466066360474,0.8430458307266235,0.8430458307266235,0.0,110.834716796875,88.0,62196.16015625,0.0,1626.0172119140625,1.0,279.15777587890625,283.3525085449219,299.0885314941406,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40435.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345978260040283,1.0,0.0,0.0,3.542685985565185,3.542709827423096,8.374495337193366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.53515625,0.0,1449.2359619140625,1895.4371337890625,0.0,2791.286865234375,0.8859593272209167,1.0,0.0,3.0,1.0,0.0
18004800,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8903616070747375,0.362718254327774,0.3273402750492096,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8971092700958252,0.371135413646698,0.3523679673671722,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8998215198516846,0.3742556273937225,0.2625539898872375,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8637719750404358,0.3315517604351043,0.3151735067367553,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7544320821762085,0.2182966619729995,0.9898751974105836,284.896240234375,284.95001220703125,298.2590026855469,296.0827331542969,297.7127685546875,297.3169860839844,284.899169921875,1.0,0.5033614039421082,0.6117159128189087,0.6117159128189087,1.0,1.0,-2.6980326175689697,1.1315627098083496,1.5664700269699097,0.5244466066360474,0.8430458307266235,0.8430458307266235,0.0,110.834716796875,88.0,62196.16015625,0.0,1626.0172119140625,1.0,279.15777587890625,283.3525085449219,299.0885314941406,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40435.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345978260040283,1.0,0.0,0.0,3.542685985565185,3.542709827423096,8.374495337193366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.53515625,0.0,1449.2359619140625,1895.4371337890625,0.0,2791.286865234375,0.8859593272209167,1.0,0.0,3.0,1.0,0.0
18004860,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.924978494644165,0.3649424910545349,0.3286423087120056,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9336984157562256,0.3741269707679748,0.3545195758342743,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9362571835517884,0.3766479194164276,0.2637052237987518,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.895836591720581,0.3342844247817993,0.3171021342277527,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.781573474407196,0.2199283987283706,0.9943401217460632,285.0159912109375,284.95001220703125,298.3424377441406,296.1361999511719,297.7481689453125,297.318115234375,285.015380859375,1.0,0.4975820183753967,0.6099739074707031,0.6099739074707031,1.0,1.0,-2.71124267578125,1.136008620262146,1.5752339363098145,0.5259149670600891,0.9507505297660828,0.9507505297660828,0.0,99.70731353759766,76.0,62075.9296875,0.0,1593.60498046875,1.0,279.4416809082031,283.4737243652344,299.108154296875,303.0678100585937,293.1499938964844,293.1499938964844,279.1499938964844,33122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250163197517395,1.0,0.0,0.0,3.680312395095825,3.680336236953736,9.037798349709192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.5615234375,0.0,1545.4453125,1895.4371337890625,0.0,2702.103515625,0.9101240038871764,1.0,0.0,3.0,1.0,0.0
18004920,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.924978494644165,0.3649424910545349,0.3286423087120056,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9336984157562256,0.3741269707679748,0.3545195758342743,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9362571835517884,0.3766479194164276,0.2637052237987518,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.895836591720581,0.3342844247817993,0.3171021342277527,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.781573474407196,0.2199283987283706,0.9943401217460632,285.0159912109375,284.95001220703125,298.3424377441406,296.1361999511719,297.7481689453125,297.318115234375,285.015380859375,1.0,0.4975820183753967,0.6099739074707031,0.6099739074707031,1.0,1.0,-2.71124267578125,1.136008620262146,1.5752339363098145,0.5259149670600891,0.9507505297660828,0.9507505297660828,0.0,99.70731353759766,76.0,62075.9296875,0.0,1593.60498046875,1.0,279.4416809082031,283.4737243652344,299.108154296875,303.0678100585937,293.1499938964844,293.1499938964844,279.1499938964844,33122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250163197517395,1.0,0.0,0.0,3.680312395095825,3.680336236953736,9.037798349709192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.5615234375,0.0,1545.4453125,1895.4371337890625,0.0,2702.103515625,0.9101240038871764,1.0,0.0,3.0,1.0,0.0
18004980,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.969837725162506,0.3660784959793091,0.329497218132019,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9780550003051758,0.3764031827449798,0.3564111590385437,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9795806407928468,0.3781755864620209,0.2646107971668243,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9410082697868348,0.3363730907440185,0.3188016414642334,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8167634606361389,0.2211489230394363,0.9982792735099792,284.91680908203125,284.95001220703125,298.4270935058594,296.19024658203125,297.7801513671875,297.31280517578125,284.91961669921875,1.0,0.491484671831131,0.6082319021224976,0.6082319021224976,1.0,1.0,-2.722414493560791,1.1394801139831543,1.5829342603683472,0.5269469618797302,0.8683368563652039,0.8683368563652039,0.0,88.57369232177734,94.0,63031.84765625,0.0,1557.924072265625,1.0,279.1573791503906,283.3570251464844,299.2051696777344,303.2997436523437,293.1499938964844,293.1499938964844,279.45001220703125,38169.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831825315952301,1.0,0.0,0.0,3.5858805179595947,3.585904359817505,8.579953032494814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.21484375,0.0,1478.943359375,1895.4371337890625,0.0,2765.444091796875,0.8931460976600647,1.0,0.0,3.0,1.0,0.0
18005040,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.969837725162506,0.3660784959793091,0.329497218132019,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9780550003051758,0.3764031827449798,0.3564111590385437,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9795806407928468,0.3781755864620209,0.2646107971668243,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9410082697868348,0.3363730907440185,0.3188016414642334,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8167634606361389,0.2211489230394363,0.9982792735099792,284.91680908203125,284.95001220703125,298.4270935058594,296.19024658203125,297.7801513671875,297.31280517578125,284.91961669921875,1.0,0.491484671831131,0.6082319021224976,0.6082319021224976,1.0,1.0,-2.722414493560791,1.1394801139831543,1.5829342603683472,0.5269469618797302,0.8683368563652039,0.8683368563652039,0.0,88.57369232177734,94.0,63031.84765625,0.0,1557.924072265625,1.0,279.1573791503906,283.3570251464844,299.2051696777344,303.2997436523437,293.1499938964844,293.1499938964844,279.45001220703125,38169.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831825315952301,1.0,0.0,0.0,3.5858805179595947,3.585904359817505,8.579953032494814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.21484375,0.0,1478.943359375,1895.4371337890625,0.0,2765.444091796875,0.8931460976600647,1.0,0.0,3.0,1.0,0.0
18005100,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9758636951446532,0.3670378625392914,0.330063134431839,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9840604066848756,0.3777835071086883,0.3574858605861664,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9852377772331238,0.3792255520820617,0.265153706073761,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9484241604804992,0.337627112865448,0.3197774291038513,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8220023512840271,0.2218820303678512,1.0008374452590942,285.0423278808594,284.95001220703125,298.46978759765625,296.2174072265625,297.79754638671875,297.31219482421875,285.0465087890625,1.0,0.4922178387641907,0.6073608994483948,0.6073608994483948,1.0,1.0,-2.729276180267334,1.1418129205703735,1.58746337890625,0.5276012420654297,0.9609414339065552,0.9609414339065552,0.0,87.41107177734375,94.0,62579.91015625,0.0,1562.271484375,1.0,279.40093994140625,283.49102783203125,299.18505859375,303.1348571777344,293.1499938964844,293.1499938964844,279.45001220703125,33350.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259695172309875,1.0,0.0,0.0,3.651055097579956,3.651078462600708,8.894674010662129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.2685546875,0.0,1514.509765625,1895.4371337890625,0.0,2710.958740234375,0.9053193926811218,1.0,0.0,3.0,1.0,0.0
18005160,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.973665177822113,0.3681407570838928,0.3310678601264953,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.982278048992157,0.3792760968208313,0.3589061498641968,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9832381010055542,0.3804021775722503,0.2659834027290344,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.946225881576538,0.3389813601970672,0.3210704326629638,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8203163146972656,0.2226874828338623,1.004539132118225,285.0341796875,284.95001220703125,298.5126953125,296.24462890625,297.81573486328125,297.3128662109375,285.03240966796875,1.0,0.4945477247238159,0.6064497232437134,0.6064497232437134,1.0,1.0,-2.739187002182007,1.1454849243164062,1.593701958656311,0.528971254825592,0.9862785935401917,0.9862785935401917,0.0,88.56394958496094,112.0,63040.38671875,0.0,1581.798828125,1.0,279.4426574707031,283.4732666015625,299.2261962890625,303.2462158203125,293.1499938964844,293.1499938964844,279.1499938964844,32301.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245925903320312,1.0,0.0,0.0,3.7405154705047607,3.74053955078125,9.335900017504172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.75,0.0,1607.8619384765625,1895.4371337890625,0.0,2698.167724609375,0.923085391521454,1.0,0.0,3.0,1.0,0.0
18005220,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9466689229011536,0.3689767122268677,0.3324244022369385,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9576870799064636,0.3812959194183349,0.3613524138927459,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9581603407859802,0.3816229403018951,0.2672668993473053,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9181058406829834,0.3408032357692718,0.3233140110969543,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7993241548538208,0.2236528992652893,1.0111055374145508,284.9095458984375,284.95001220703125,298.59893798828125,296.2991027832031,297.84716796875,297.3056030273437,284.9126281738281,1.0,0.502387523651123,0.6046273708343506,0.6046273708343506,1.0,1.0,-2.7558932304382324,1.151349425315857,1.604543685913086,0.5310773849487305,0.8902841806411743,0.8902841806411743,0.0,96.49861145019533,130.0,64251.9765625,0.0,1643.1600341796875,1.0,279.15679931640625,283.33013916015625,299.3208923339844,303.49371337890625,293.1499938964844,293.1499938964844,279.45001220703125,37680.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327374458312988,1.0,0.0,0.0,3.677622556686402,3.677647113800049,9.02459191820526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.892578125,0.0,1576.7884521484375,1895.4371337890625,0.0,2773.943359375,0.9129299521446228,1.0,0.0,3.0,1.0,0.0
18005280,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9466689229011536,0.3689767122268677,0.3324244022369385,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9576870799064636,0.3812959194183349,0.3613524138927459,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9581603407859802,0.3816229403018951,0.2672668993473053,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9181058406829834,0.3408032357692718,0.3233140110969543,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7993241548538208,0.2236528992652893,1.0111055374145508,284.9095458984375,284.95001220703125,298.59893798828125,296.2991027832031,297.84716796875,297.3056030273437,284.9126281738281,1.0,0.502387523651123,0.6046273708343506,0.6046273708343506,1.0,1.0,-2.7558932304382324,1.151349425315857,1.604543685913086,0.5310773849487305,0.8902841806411743,0.8902841806411743,0.0,96.49861145019533,130.0,64251.9765625,0.0,1643.1600341796875,1.0,279.15679931640625,283.33013916015625,299.3208923339844,303.49371337890625,293.1499938964844,293.1499938964844,279.45001220703125,37680.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327374458312988,1.0,0.0,0.0,3.677622556686402,3.677647113800049,9.02459191820526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.892578125,0.0,1576.7884521484375,1895.4371337890625,0.0,2773.943359375,0.9129299521446228,1.0,0.0,3.0,1.0,0.0
18005340,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9100136160850524,0.3707650303840637,0.3341530859470367,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9218653440475464,0.3839063346385956,0.3640434443950653,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9216951727867126,0.383550614118576,0.268753319978714,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8859541416168213,0.3431262969970703,0.3257617950439453,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.772174596786499,0.2248727530241012,1.0181350708007812,285.043212890625,284.95001220703125,298.6855773925781,296.3534240722656,297.8819885253906,297.3038330078125,285.0425109863281,1.0,0.5129808187484741,0.6028050184249878,0.6028050184249878,1.0,1.0,-2.7743728160858154,1.158004641532898,1.616368293762207,0.5334177017211914,1.0,1.0,0.0,108.4566879272461,148.0,64169.53515625,0.0,1726.927734375,1.0,279.44317626953125,283.4637756347656,299.3382873535156,303.4334716796875,293.1499938964844,293.1499938964844,279.1499938964844,32801.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261400461196899,1.0,0.0,0.0,3.8154938220977774,3.815519094467163,9.713926374388393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.205078125,0.0,1700.1864013671875,1895.4371337890625,0.0,2712.54345703125,0.9401634335517884,1.0,0.0,3.0,1.0,0.0
18005400,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9100136160850524,0.3707650303840637,0.3341530859470367,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9218653440475464,0.3839063346385956,0.3640434443950653,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9216951727867126,0.383550614118576,0.268753319978714,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8859541416168213,0.3431262969970703,0.3257617950439453,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.772174596786499,0.2248727530241012,1.0181350708007812,285.043212890625,284.95001220703125,298.6855773925781,296.3534240722656,297.8819885253906,297.3038330078125,285.0425109863281,1.0,0.5129808187484741,0.6028050184249878,0.6028050184249878,1.0,1.0,-2.7743728160858154,1.158004641532898,1.616368293762207,0.5334177017211914,1.0,1.0,0.0,108.4566879272461,148.0,64169.53515625,0.0,1726.927734375,1.0,279.44317626953125,283.4637756347656,299.3382873535156,303.4334716796875,293.1499938964844,293.1499938964844,279.1499938964844,32801.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261400461196899,1.0,0.0,0.0,3.8154938220977774,3.815519094467163,9.713926374388393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.205078125,0.0,1700.1864013671875,1895.4371337890625,0.0,2712.54345703125,0.9401634335517884,1.0,0.0,3.0,1.0,0.0
18005460,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8772516846656799,0.3714035749435425,0.3356057703495025,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8882625102996826,0.3857122361660003,0.366572231054306,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8875151872634888,0.3845385909080505,0.2700845301151275,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8557573556900024,0.3447078764438629,0.3280618190765381,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7463074326515198,0.225552037358284,1.024743914604187,284.9052734375,284.95001220703125,298.7723693847656,296.4073486328125,297.9126281738281,297.2952575683594,284.9078063964844,1.0,0.525099515914917,0.6007689833641052,0.6007689833641052,1.0,1.0,-2.7914721965789795,1.1637476682662964,1.627724528312683,0.5353810787200928,0.9125508069992064,0.9125508069992064,0.0,123.44554901123048,166.0,65516.87109375,0.0,1824.0723876953125,1.0,279.1566162109375,283.3042907714844,299.4300537109375,303.6854858398437,293.1499938964844,293.1499938964844,278.8500061035156,37375.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343445658683777,1.0,0.0,0.0,3.773144006729126,3.77316951751709,9.499485145170184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.9208984375,0.0,1685.176025390625,1895.4371337890625,0.0,2788.925048828125,0.9337611198425292,1.0,0.0,3.0,1.0,0.0
18005520,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8772516846656799,0.3714035749435425,0.3356057703495025,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8882625102996826,0.3857122361660003,0.366572231054306,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8875151872634888,0.3845385909080505,0.2700845301151275,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8557573556900024,0.3447078764438629,0.3280618190765381,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7463074326515198,0.225552037358284,1.024743914604187,284.9052734375,284.95001220703125,298.7723693847656,296.4073486328125,297.9126281738281,297.2952575683594,284.9078063964844,1.0,0.525099515914917,0.6007689833641052,0.6007689833641052,1.0,1.0,-2.7914721965789795,1.1637476682662964,1.627724528312683,0.5353810787200928,0.9125508069992064,0.9125508069992064,0.0,123.44554901123048,166.0,65516.87109375,0.0,1824.0723876953125,1.0,279.1566162109375,283.3042907714844,299.4300537109375,303.6854858398437,293.1499938964844,293.1499938964844,278.8500061035156,37375.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343445658683777,1.0,0.0,0.0,3.773144006729126,3.77316951751709,9.499485145170184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.9208984375,0.0,1685.176025390625,1895.4371337890625,0.0,2788.925048828125,0.9337611198425292,1.0,0.0,3.0,1.0,0.0
18005580,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8488379716873169,0.3718288838863373,0.3365217447280884,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8598071336746216,0.3872584998607635,0.368640661239624,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8585042953491211,0.3852506279945373,0.2710241377353668,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8299325108528137,0.3460181355476379,0.329921156167984,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7240404486656189,0.2259383648633957,1.0295933485031128,284.89990234375,284.95001220703125,298.8590087890625,296.46063232421875,297.9420166015625,297.284912109375,284.90216064453125,1.0,0.5376522541046143,0.5987330079078674,0.5987330079078674,1.0,1.0,-2.804250478744507,1.1674810647964478,1.6367692947387695,0.536237895488739,0.8512704968452454,0.8512704968452454,0.0,140.3545684814453,169.0,66032.1015625,0.0,1924.7237548828125,1.0,278.8577575683594,283.2754211425781,299.46728515625,303.7673034667969,293.1499938964844,293.1499938964844,279.1499938964844,39906.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380497694015503,1.0,0.0,0.0,3.5717897415161133,3.5718135833740234,8.512655540471314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.3935546875,0.0,1476.4892578125,1895.4371337890625,0.0,2823.499755859375,0.8917226195335388,1.0,0.0,3.0,1.0,0.0
18005640,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8488379716873169,0.3718288838863373,0.3365217447280884,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8598071336746216,0.3872584998607635,0.368640661239624,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8585042953491211,0.3852506279945373,0.2710241377353668,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8299325108528137,0.3460181355476379,0.329921156167984,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7240404486656189,0.2259383648633957,1.0295933485031128,284.89990234375,284.95001220703125,298.8590087890625,296.46063232421875,297.9420166015625,297.284912109375,284.90216064453125,1.0,0.5376522541046143,0.5987330079078674,0.5987330079078674,1.0,1.0,-2.804250478744507,1.1674810647964478,1.6367692947387695,0.536237895488739,0.8512704968452454,0.8512704968452454,0.0,140.3545684814453,169.0,66032.1015625,0.0,1924.7237548828125,1.0,278.8577575683594,283.2754211425781,299.46728515625,303.7673034667969,293.1499938964844,293.1499938964844,279.1499938964844,39906.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380497694015503,1.0,0.0,0.0,3.5717897415161133,3.5718135833740234,8.512655540471314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.3935546875,0.0,1476.4892578125,1895.4371337890625,0.0,2823.499755859375,0.8917226195335388,1.0,0.0,3.0,1.0,0.0
18005700,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8408723473548889,0.3726713955402374,0.337238073348999,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8518223166465759,0.3884552419185638,0.3698081374168396,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8502956628799438,0.386104941368103,0.271625816822052,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8225793838500977,0.3470471501350403,0.3309513628482818,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7173805832862854,0.2263668030500412,1.0320651531219482,285.0292053222656,284.95001220703125,298.9021911621094,296.4869384765625,297.95904541015625,297.2839050292969,285.03228759765625,1.0,0.5421753525733948,0.5977149605751038,0.5977149605751038,1.0,1.0,-2.811443567276001,1.1696991920471191,1.6417443752288818,0.5368162989616394,0.9415484070777892,0.9415484070777892,0.0,146.44662475585938,169.0,65549.6328125,0.0,1965.353271484375,1.0,279.09991455078125,283.4125366210937,299.4471435546875,303.5919189453125,293.1499938964844,293.1499938964844,279.1499938964844,34142.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314248323440552,1.0,0.0,0.0,3.6281118392944336,3.6281352043151855,8.783237603893213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.40234375,0.0,1495.138427734375,1895.4371337890625,0.0,2761.71337890625,0.900976538658142,1.0,0.0,3.0,1.0,0.0
18005760,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8358522057533264,0.3736423552036285,0.3382631540298462,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8468077778816223,0.389764666557312,0.3711944818496704,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8450878262519836,0.3870849609375,0.272421658039093,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8178445100784302,0.348181277513504,0.3321733772754669,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7129083275794983,0.2268851995468139,1.0350974798202517,285.0194091796875,284.95001220703125,298.9452209472656,296.51300048828125,297.9768981933594,297.2843933105469,285.01812744140625,1.0,0.5461506843566895,0.5967044234275818,0.5967044234275818,1.0,1.0,-2.8204100131988525,1.1727160215377808,1.647694110870361,0.5378047227859497,0.9606978297233582,0.9606978297233582,0.0,151.05880737304688,157.0,65950.796875,0.0,2001.9368896484373,1.0,279.1424865722656,283.3962707519531,299.4889221191406,303.7002258300781,293.1499938964844,293.1499938964844,278.8500061035156,32986.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295986652374268,1.0,0.0,0.0,3.707089424133301,3.70711350440979,9.169790473606554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.1748046875,0.0,1574.714599609375,1895.4371337890625,0.0,2744.709716796875,0.916057825088501,1.0,0.0,3.0,1.0,0.0
18005820,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.83500075340271,0.3743827641010284,0.3392373323440552,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8465451598167419,0.391538918018341,0.3731172978878021,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.844306468963623,0.388036847114563,0.2733030021190643,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8175356388092041,0.3496706783771515,0.3338186740875244,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7121820449829102,0.2274066805839538,1.038295865058899,284.9158935546875,284.95001220703125,299.03076171875,296.56427001953125,298.0074768066406,297.2774963378906,284.91827392578125,1.0,0.547976553440094,0.5946833491325378,0.5946833491325378,1.0,1.0,-2.83078408241272,1.1752465963363647,1.6555376052856443,0.5382739305496216,0.8757588863372803,0.8757588863372803,0.0,152.67849731445312,145.0,66912.984375,0.0,2026.59375,1.0,278.857177734375,283.27447509765625,299.57891845703125,303.9300842285156,293.1499938964844,293.1499938964844,279.1499938964844,38010.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362222909927368,1.0,0.0,0.0,3.6193888187408447,3.619412899017334,8.741053534322418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.697265625,0.0,1514.2977294921875,1895.4371337890625,0.0,2806.441162109375,0.9004071354866028,1.0,0.0,3.0,1.0,0.0
18005880,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.83500075340271,0.3743827641010284,0.3392373323440552,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8465451598167419,0.391538918018341,0.3731172978878021,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.844306468963623,0.388036847114563,0.2733030021190643,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8175356388092041,0.3496706783771515,0.3338186740875244,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7121820449829102,0.2274066805839538,1.038295865058899,284.9158935546875,284.95001220703125,299.03076171875,296.56427001953125,298.0074768066406,297.2774963378906,284.91827392578125,1.0,0.547976553440094,0.5946833491325378,0.5946833491325378,1.0,1.0,-2.83078408241272,1.1752465963363647,1.6555376052856443,0.5382739305496216,0.8757588863372803,0.8757588863372803,0.0,152.67849731445312,145.0,66912.984375,0.0,2026.59375,1.0,278.857177734375,283.27447509765625,299.57891845703125,303.9300842285156,293.1499938964844,293.1499938964844,279.1499938964844,38010.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362222909927368,1.0,0.0,0.0,3.6193888187408447,3.619412899017334,8.741053534322418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.697265625,0.0,1514.2977294921875,1895.4371337890625,0.0,2806.441162109375,0.9004071354866028,1.0,0.0,3.0,1.0,0.0
18005940,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8425412774085999,0.3762639164924621,0.3404290378093719,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8548586368560791,0.394048273563385,0.3750618100166321,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8520156741142273,0.389775812625885,0.2741917371749878,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8252018690109253,0.3517630994319916,0.3354061841964721,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7186185121536255,0.2283467799425125,1.040921926498413,285.0255432128906,284.95001220703125,299.1153564453125,296.6141357421875,298.0419006347656,297.2779541015625,285.02349853515625,1.0,0.54622882604599,0.5926622748374939,0.5926622748374939,1.0,1.0,-2.8406803607940674,1.1775387525558472,1.6631416082382202,0.538474977016449,0.9858520030975342,0.9858520030975342,0.0,148.14479064941406,133.0,66754.609375,0.0,2020.8326416015625,1.0,279.1430969238281,283.38677978515625,299.5968933105469,303.8648681640625,293.1499938964844,293.1499938964844,278.8500061035156,32628.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294005990028381,1.0,0.0,0.0,3.762122869491577,3.7621474266052246,9.444071338293724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.3466796875,0.0,1635.521728515625,1895.4371337890625,0.0,2742.866455078125,0.9280807375907898,1.0,0.0,3.0,1.0,0.0
18006000,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8425412774085999,0.3762639164924621,0.3404290378093719,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8548586368560791,0.394048273563385,0.3750618100166321,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8520156741142273,0.389775812625885,0.2741917371749878,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8252018690109253,0.3517630994319916,0.3354061841964721,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7186185121536255,0.2283467799425125,1.040921926498413,285.0255432128906,284.95001220703125,299.1153564453125,296.6141357421875,298.0419006347656,297.2779541015625,285.02349853515625,1.0,0.54622882604599,0.5926622748374939,0.5926622748374939,1.0,1.0,-2.8406803607940674,1.1775387525558472,1.6631416082382202,0.538474977016449,0.9858520030975342,0.9858520030975342,0.0,148.14479064941406,133.0,66754.609375,0.0,2020.8326416015625,1.0,279.1430969238281,283.38677978515625,299.5968933105469,303.8648681640625,293.1499938964844,293.1499938964844,278.8500061035156,32628.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294005990028381,1.0,0.0,0.0,3.762122869491577,3.7621474266052246,9.444071338293724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.3466796875,0.0,1635.521728515625,1895.4371337890625,0.0,2742.866455078125,0.9280807375907898,1.0,0.0,3.0,1.0,0.0
18006060,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8544926047325134,0.3771277070045471,0.3411984443664551,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8679181337356567,0.3958498239517212,0.3766712546348572,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8643192052841187,0.3906409740447998,0.2747627198696136,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8369275331497192,0.3531877696514129,0.3366497457027435,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7283555865287781,0.2288766801357269,1.042526125907898,284.9046630859375,284.95001220703125,299.1987609863281,296.66241455078125,298.0716552734375,297.271728515625,284.9073791503906,1.0,0.5423781275749207,0.5906736254692078,0.5906736254692078,1.0,1.0,-2.8476569652557373,1.1784844398498535,1.6691724061965942,0.5381378531455994,0.886857807636261,0.886857807636261,0.0,140.802001953125,121.0,67705.296875,0.0,1996.5950927734373,1.0,278.85675048828125,283.2502136230469,299.6791381835937,304.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38057.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363651037216187,1.0,0.0,0.0,3.681363821029663,3.681388378143311,9.042963142746884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.365234375,0.0,1583.86962890625,1895.4371337890625,0.0,2807.77392578125,0.9140727519989014,1.0,0.0,3.0,1.0,0.0
18006120,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8544926047325134,0.3771277070045471,0.3411984443664551,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8679181337356567,0.3958498239517212,0.3766712546348572,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8643192052841187,0.3906409740447998,0.2747627198696136,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8369275331497192,0.3531877696514129,0.3366497457027435,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7283555865287781,0.2288766801357269,1.042526125907898,284.9046630859375,284.95001220703125,299.1987609863281,296.66241455078125,298.0716552734375,297.271728515625,284.9073791503906,1.0,0.5423781275749207,0.5906736254692078,0.5906736254692078,1.0,1.0,-2.8476569652557373,1.1784844398498535,1.6691724061965942,0.5381378531455994,0.886857807636261,0.886857807636261,0.0,140.802001953125,121.0,67705.296875,0.0,1996.5950927734373,1.0,278.85675048828125,283.2502136230469,299.6791381835937,304.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38057.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363651037216187,1.0,0.0,0.0,3.681363821029663,3.681388378143311,9.042963142746884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.365234375,0.0,1583.86962890625,1895.4371337890625,0.0,2807.77392578125,0.9140727519989014,1.0,0.0,3.0,1.0,0.0
18006180,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.872601330280304,0.3791254162788391,0.3422951102256775,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8871827721595764,0.3984173536300659,0.3784553110599518,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8827686905860901,0.3923722505569458,0.2754765152931213,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8542043566703796,0.3552776277065277,0.3380119502544403,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7424222230911255,0.2298490703105926,1.0442994832992554,285.024658203125,284.95001220703125,299.2806396484375,296.7088317871094,298.1054077148437,297.2734375,285.0227966308594,1.0,0.5373053550720215,0.5886849761009216,0.5886849761009216,1.0,1.0,-2.855738639831543,1.1799201965332031,1.6758184432983398,0.5378448367118835,1.0,1.0,0.0,131.1811065673828,109.0,67432.1953125,0.0,1962.9388427734373,1.0,279.1435241699219,283.3737487792969,299.6914367675781,304.00640869140625,293.1499938964844,293.1499938964844,278.8500061035156,32856.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829470694065094,1.0,0.0,0.0,3.812157392501831,3.8121824264526367,9.696944971437915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.2890625,0.0,1696.6075439453125,1895.4371337890625,0.0,2743.518798828125,0.9395456910133362,1.0,0.0,3.0,1.0,0.0
18006240,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.872601330280304,0.3791254162788391,0.3422951102256775,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8871827721595764,0.3984173536300659,0.3784553110599518,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8827686905860901,0.3923722505569458,0.2754765152931213,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8542043566703796,0.3552776277065277,0.3380119502544403,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7424222230911255,0.2298490703105926,1.0442994832992554,285.024658203125,284.95001220703125,299.2806396484375,296.7088317871094,298.1054077148437,297.2734375,285.0227966308594,1.0,0.5373053550720215,0.5886849761009216,0.5886849761009216,1.0,1.0,-2.855738639831543,1.1799201965332031,1.6758184432983398,0.5378448367118835,1.0,1.0,0.0,131.1811065673828,109.0,67432.1953125,0.0,1962.9388427734373,1.0,279.1435241699219,283.3737487792969,299.6914367675781,304.00640869140625,293.1499938964844,293.1499938964844,278.8500061035156,32856.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829470694065094,1.0,0.0,0.0,3.812157392501831,3.8121824264526367,9.696944971437915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.2890625,0.0,1696.6075439453125,1895.4371337890625,0.0,2743.518798828125,0.9395456910133362,1.0,0.0,3.0,1.0,0.0
