time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8838455677032471,0.3797034025192261,0.3428875505924225,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8989716172218323,0.3994273245334625,0.3793922364711761,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8941514492034912,0.3929118514060974,0.2758674025535583,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8649863004684448,0.3560773730278015,0.338732361793518,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.751200258731842,0.2301933020353317,1.0453839302062988,284.87994384765625,284.95001220703125,299.3209533691406,296.73126220703125,298.12042236328125,297.2717590332031,284.8749694824219,1.0,0.5345443487167358,0.5876907110214233,0.5876907110214233,1.0,1.0,-2.8602213859558105,1.180808424949646,1.679412841796875,0.5378742218017578,0.9057806134223938,0.9057806134223938,0.0,125.95260620117188,109.0,68532.421875,0.0,1944.703125,1.0,278.89453125,283.208740234375,299.7611083984375,304.26495361328125,293.1499938964844,293.1499938964844,278.8500061035156,36455.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351109027862549,1.0,0.0,0.0,3.804037570953369,3.804063081741333,9.6556800599501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.3193359375,0.0,1714.939453125,1895.4371337890625,0.0,2796.072265625,0.9383140802383424,1.0,0.0,3.0,1.0,0.0
18006360,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8951703310012817,0.3800531923770904,0.3430353701114654,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.911267876625061,0.4002611339092254,0.3800024390220642,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9056771993637084,0.3932453393936157,0.2759749889373779,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8760870099067688,0.3567095398902893,0.3391552567481994,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7602611184120178,0.2304103672504425,1.0455302000045776,284.8987121582031,284.95001220703125,299.3607788085937,296.7531433105469,298.134033203125,297.26806640625,284.90155029296875,1.0,0.5315238833427429,0.5867353081703186,0.5867353081703186,1.0,1.0,-2.8619484901428223,1.18049156665802,1.6814569234848022,0.5372834205627441,0.895954966545105,0.895954966545105,0.0,120.89613342285156,97.0,68384.28125,0.0,1922.817626953125,1.0,278.8566589355469,283.2322082519531,299.7694091796875,304.2231750488281,293.1499938964844,293.1499938964844,279.1499938964844,38148.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362694382667542,1.0,0.0,0.0,3.7331700325012207,3.7331953048706055,9.29926954995608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.2802734375,0.0,1644.1239013671875,1895.4371337890625,0.0,2806.881103515625,0.9254897236824036,1.0,0.0,3.0,1.0,0.0
18006420,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9279035925865172,0.3821043372154236,0.3441091775894165,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9466676115989684,0.4028721749782562,0.3817542493343353,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9398689270019532,0.3949925601482391,0.2766444385051727,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9061788320541382,0.358812540769577,0.3404567539691925,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.785271167755127,0.2314077764749527,1.047092080116272,285.02911376953125,284.95001220703125,299.4389038085937,296.795166015625,298.1665344238281,297.2706604003906,285.0281982421875,1.0,0.5253098011016846,0.5848245620727539,0.5848245620727539,1.0,1.0,-2.8695831298828125,1.181744933128357,1.6878381967544556,0.5368708968162537,1.0,1.0,0.0,109.58944702148438,85.0,67994.671875,0.0,1879.7998046875,1.0,279.1434326171875,283.36785888671875,299.77783203125,304.1326599121094,293.1499938964844,293.1499938964844,278.8500061035156,33365.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293903470039368,1.0,0.0,0.0,3.847910881042481,3.847936391830444,9.87968974186515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.056640625,0.0,1743.920166015625,1895.4371337890625,0.0,2742.771240234375,0.9478837847709656,1.0,0.0,3.0,1.0,0.0
18006480,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9279035925865172,0.3821043372154236,0.3441091775894165,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9466676115989684,0.4028721749782562,0.3817542493343353,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9398689270019532,0.3949925601482391,0.2766444385051727,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9061788320541382,0.358812540769577,0.3404567539691925,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.785271167755127,0.2314077764749527,1.047092080116272,285.02911376953125,284.95001220703125,299.4389038085937,296.795166015625,298.1665344238281,297.2706604003906,285.0281982421875,1.0,0.5253098011016846,0.5848245620727539,0.5848245620727539,1.0,1.0,-2.8695831298828125,1.181744933128357,1.6878381967544556,0.5368708968162537,1.0,1.0,0.0,109.58944702148438,85.0,67994.671875,0.0,1879.7998046875,1.0,279.1434326171875,283.36785888671875,299.77783203125,304.1326599121094,293.1499938964844,293.1499938964844,278.8500061035156,33365.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293903470039368,1.0,0.0,0.0,3.847910881042481,3.847936391830444,9.87968974186515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.056640625,0.0,1743.920166015625,1895.4371337890625,0.0,2742.771240234375,0.9478837847709656,1.0,0.0,3.0,1.0,0.0
18006540,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9688390493392944,0.3830657303333282,0.3448587357997894,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9849618673324584,0.4047476947307586,0.3833039402961731,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9788487553596495,0.3958753943443298,0.2771297991275787,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.948226273059845,0.3602494299411773,0.3415763080120086,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8167976140975952,0.2319875657558441,1.048256278038025,284.89794921875,284.95001220703125,299.51470947265625,296.8345947265625,298.1934509277344,297.2657775878906,284.9003295898437,1.0,0.5188560485839844,0.5829138159751892,0.5829138159751892,1.0,1.0,-2.875683069229126,1.182249903678894,1.693433165550232,0.5362246632575989,0.9057802557945251,0.9057802557945251,0.0,98.3328857421875,103.0,69000.1875,0.0,1834.3511962890625,1.0,278.8568420410156,283.2191772460937,299.8505554199219,304.34625244140625,293.1499938964844,293.1499938964844,278.54998779296875,38047.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361103534698486,1.0,0.0,0.0,3.778141975402832,3.778167724609375,9.524668485028088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.0068359375,0.0,1696.319091796875,1895.4371337890625,0.0,2805.39697265625,0.9353774189949036,1.0,0.0,3.0,1.0,0.0
18006600,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9688390493392944,0.3830657303333282,0.3448587357997894,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9849618673324584,0.4047476947307586,0.3833039402961731,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9788487553596495,0.3958753943443298,0.2771297991275787,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.948226273059845,0.3602494299411773,0.3415763080120086,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8167976140975952,0.2319875657558441,1.048256278038025,284.89794921875,284.95001220703125,299.51470947265625,296.8345947265625,298.1934509277344,297.2657775878906,284.9003295898437,1.0,0.5188560485839844,0.5829138159751892,0.5829138159751892,1.0,1.0,-2.875683069229126,1.182249903678894,1.693433165550232,0.5362246632575989,0.9057802557945251,0.9057802557945251,0.0,98.3328857421875,103.0,69000.1875,0.0,1834.3511962890625,1.0,278.8568420410156,283.2191772460937,299.8505554199219,304.34625244140625,293.1499938964844,293.1499938964844,278.54998779296875,38047.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361103534698486,1.0,0.0,0.0,3.778141975402832,3.778167724609375,9.524668485028088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.0068359375,0.0,1696.319091796875,1895.4371337890625,0.0,2805.39697265625,0.9353774189949036,1.0,0.0,3.0,1.0,0.0
18006660,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9672353863716124,0.3839280903339386,0.3455595374107361,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.984164834022522,0.4064967036247253,0.3849151134490967,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9772721529006958,0.3966096341609955,0.2776095867156982,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.946969985961914,0.3615378141403198,0.3427697420120239,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8154481053352356,0.2324079871177673,1.0501898527145386,284.9010314941406,284.95001220703125,299.5879821777344,296.8712463378906,298.2187805175781,297.260009765625,284.9025573730469,1.0,0.5211411714553833,0.581032931804657,0.581032931804657,1.0,1.0,-2.8827896118164062,1.1832350492477417,1.699554681777954,0.5356155037879944,0.8489236235618591,0.8489236235618591,0.0,99.22770690917967,121.0,69284.171875,0.0,1850.0308837890625,1.0,278.55780029296875,283.19921875,299.8728942871094,304.3958435058594,293.1499938964844,293.1499938964844,278.8500061035156,39963.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386243581771851,1.0,0.0,0.0,3.567531108856201,3.567554950714112,8.492368124279892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.9296875,0.0,1472.3211669921875,1895.4371337890625,0.0,2828.864990234375,0.8909364938735962,1.0,0.0,3.0,1.0,0.0
18006720,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9672353863716124,0.3839280903339386,0.3455595374107361,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.984164834022522,0.4064967036247253,0.3849151134490967,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9772721529006958,0.3966096341609955,0.2776095867156982,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.946969985961914,0.3615378141403198,0.3427697420120239,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8154481053352356,0.2324079871177673,1.0501898527145386,284.9010314941406,284.95001220703125,299.5879821777344,296.8712463378906,298.2187805175781,297.260009765625,284.9025573730469,1.0,0.5211411714553833,0.581032931804657,0.581032931804657,1.0,1.0,-2.8827896118164062,1.1832350492477417,1.699554681777954,0.5356155037879944,0.8489236235618591,0.8489236235618591,0.0,99.22770690917967,121.0,69284.171875,0.0,1850.0308837890625,1.0,278.55780029296875,283.19921875,299.8728942871094,304.3958435058594,293.1499938964844,293.1499938964844,278.8500061035156,39963.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386243581771851,1.0,0.0,0.0,3.567531108856201,3.567554950714112,8.492368124279892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.9296875,0.0,1472.3211669921875,1895.4371337890625,0.0,2828.864990234375,0.8909364938735962,1.0,0.0,3.0,1.0,0.0
18006780,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9447785019874572,0.3860364854335785,0.3475013375282287,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9644221663475036,0.4091473221778869,0.3875138461589813,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9557479619979858,0.3983699977397918,0.2788961827754974,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9233856797218324,0.3636206090450287,0.3448536396026611,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7973988652229309,0.2333408296108245,1.055164813995361,285.0118713378906,284.95001220703125,299.6584167480469,296.90484619140625,298.2487487792969,297.2638244628906,285.011474609375,1.0,0.5282983183860779,0.57915198802948,0.57915198802948,1.0,1.0,-2.8982696533203125,1.187939167022705,1.710330367088318,0.5368114709854126,0.9507359862327576,0.9507359862327576,0.0,106.7093505859375,139.0,69123.625,0.0,1911.7625732421875,1.0,278.84185791015625,283.31494140625,299.8831787109375,304.3112487792969,293.1499938964844,293.1499938964844,278.54998779296875,33365.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307767510414124,1.0,0.0,0.0,3.693941831588745,3.6939656734466553,9.104862215281172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.916015625,0.0,1562.6558837890625,1895.4371337890625,0.0,2755.677490234375,0.9133359789848328,1.0,0.0,3.0,1.0,0.0
18006840,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9447785019874572,0.3860364854335785,0.3475013375282287,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9644221663475036,0.4091473221778869,0.3875138461589813,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9557479619979858,0.3983699977397918,0.2788961827754974,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9233856797218324,0.3636206090450287,0.3448536396026611,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7973988652229309,0.2333408296108245,1.055164813995361,285.0118713378906,284.95001220703125,299.6584167480469,296.90484619140625,298.2487487792969,297.2638244628906,285.011474609375,1.0,0.5282983183860779,0.57915198802948,0.57915198802948,1.0,1.0,-2.8982696533203125,1.187939167022705,1.710330367088318,0.5368114709854126,0.9507359862327576,0.9507359862327576,0.0,106.7093505859375,139.0,69123.625,0.0,1911.7625732421875,1.0,278.84185791015625,283.31494140625,299.8831787109375,304.3112487792969,293.1499938964844,293.1499938964844,278.54998779296875,33365.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307767510414124,1.0,0.0,0.0,3.693941831588745,3.6939656734466553,9.104862215281172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.916015625,0.0,1562.6558837890625,1895.4371337890625,0.0,2755.677490234375,0.9133359789848328,1.0,0.0,3.0,1.0,0.0
18006900,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.928096890449524,0.3865518271923065,0.3484461009502411,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.948927104473114,0.4101161956787109,0.3888418674468994,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9393165707588196,0.3988364934921264,0.2795519828796386,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9074702262878418,0.3643407821655273,0.3459292948246002,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.784814715385437,0.2336004227399826,1.0579237937927246,284.8846130371094,284.95001220703125,299.6924743652344,296.9204406738281,298.2610168457031,297.2620544433594,284.8818359375,1.0,0.533042848110199,0.5782115459442139,0.5782115459442139,1.0,1.0,-2.9064037799835205,1.1904363632202148,1.7159674167633057,0.5375669598579407,0.8665787577629089,0.8665787577629089,0.0,112.3458480834961,139.0,70140.5,0.0,1952.9012451171875,1.0,278.5965576171875,283.1676940917969,299.94677734375,304.56396484375,293.1499938964844,293.1499938964844,278.54998779296875,37277.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360806107521057,1.0,0.0,0.0,3.6711275577545166,3.671151876449585,8.992744255920115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.3525390625,0.0,1566.4127197265625,1895.4371337890625,0.0,2805.118896484375,0.9089232683181764,1.0,0.0,3.0,1.0,0.0
18006960,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9093698263168336,0.3868658244609833,0.3489894270896911,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9302353858947754,0.4109270274639129,0.3898839652538299,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9200854897499084,0.3991206288337707,0.2799588739871979,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8911494016647339,0.3649066090583801,0.3467459082603454,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7708299160003662,0.2337319999933242,1.0598853826522827,284.92071533203125,284.95001220703125,299.7257385253906,296.9351806640625,298.2716979980469,297.2584228515625,284.9225158691406,1.0,0.5381625890731812,0.5771850347518921,0.5771850347518921,1.0,1.0,-2.912139654159546,1.1917567253112793,1.720382809638977,0.5376437306404114,0.8737929463386536,0.8737929463386536,0.0,119.16932678222656,157.0,70064.015625,0.0,1996.19677734375,1.0,278.5575866699219,283.2021484375,299.94970703125,304.51666259765625,293.1499938964844,293.1499938964844,278.8500061035156,37903.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371584415435791,1.0,0.0,0.0,3.6051855087280273,3.6052095890045166,8.672584499436198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.818359375,0.0,1497.94580078125,1895.4371337890625,0.0,2815.178466796875,0.8970507979393005,1.0,0.0,3.0,1.0,0.0
18007020,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8799709677696228,0.3885445296764374,0.3507917523384094,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8984278440475464,0.4132785201072693,0.3924808204174042,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8890936970710754,0.4005215167999267,0.2812003493309021,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8631670475006104,0.3666753470897674,0.348817765712738,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.747114360332489,0.2343895137310028,1.065019607543945,285.0231628417969,284.95001220703125,299.7896728515625,296.9620361328125,298.296875,297.25927734375,285.0212097167969,1.0,0.5494773983955383,0.5751320123672485,0.5751320123672485,1.0,1.0,-2.927574872970581,1.1961346864700315,1.731440186500549,0.5385003089904785,0.9797009825706482,0.9797009825706482,0.0,133.8802947998047,175.0,69961.7421875,0.0,2095.310302734375,1.0,278.8429870605469,283.30767822265625,299.949951171875,304.4361877441406,293.1499938964844,293.1499938964844,278.54998779296875,32655.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315556049346924,1.0,0.0,0.0,3.7475898265838623,3.74761414527893,9.371246960654388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.3388671875,0.0,1618.78466796875,1895.4371337890625,0.0,2762.931640625,0.9248059988021852,1.0,0.0,3.0,1.0,0.0
18007080,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8799709677696228,0.3885445296764374,0.3507917523384094,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8984278440475464,0.4132785201072693,0.3924808204174042,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8890936970710754,0.4005215167999267,0.2812003493309021,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8631670475006104,0.3666753470897674,0.348817765712738,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.747114360332489,0.2343895137310028,1.065019607543945,285.0231628417969,284.95001220703125,299.7896728515625,296.9620361328125,298.296875,297.25927734375,285.0212097167969,1.0,0.5494773983955383,0.5751320123672485,0.5751320123672485,1.0,1.0,-2.927574872970581,1.1961346864700315,1.731440186500549,0.5385003089904785,0.9797009825706482,0.9797009825706482,0.0,133.8802947998047,175.0,69961.7421875,0.0,2095.310302734375,1.0,278.8429870605469,283.30767822265625,299.949951171875,304.4361877441406,293.1499938964844,293.1499938964844,278.54998779296875,32655.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315556049346924,1.0,0.0,0.0,3.7475898265838623,3.74761414527893,9.371246960654388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.3388671875,0.0,1618.78466796875,1895.4371337890625,0.0,2762.931640625,0.9248059988021852,1.0,0.0,3.0,1.0,0.0
18007140,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8535959124565125,0.3889820575714111,0.35210782289505,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8714731931686401,0.414753258228302,0.39475217461586,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8619871735572815,0.4009189307689667,0.2821564376354217,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8384730219841003,0.3676388561725616,0.3505933880805969,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7262584567070007,0.234489306807518,1.0693031549453735,284.9098205566406,284.95001220703125,299.8500061035156,296.9851379394531,298.3149719238281,297.25115966796875,284.9121398925781,1.0,0.561452329158783,0.573078989982605,0.573078989982605,1.0,1.0,-2.940327405929565,1.199241042137146,1.741086483001709,0.538850724697113,0.8866013884544373,0.8866013884544373,0.0,150.65670776367188,193.0,70935.4296875,0.0,2201.139404296875,1.0,278.556884765625,283.17578125,300.0045471191406,304.6335754394531,293.1499938964844,293.1499938964844,278.8500061035156,37860.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388935327529907,1.0,0.0,0.0,3.669310569763184,3.669335126876831,8.983844850263267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.0087890625,0.0,1568.753173828125,1895.4371337890625,0.0,2831.37939453125,0.911298394203186,1.0,0.0,3.0,1.0,0.0
18007200,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8535959124565125,0.3889820575714111,0.35210782289505,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8714731931686401,0.414753258228302,0.39475217461586,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8619871735572815,0.4009189307689667,0.2821564376354217,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8384730219841003,0.3676388561725616,0.3505933880805969,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7262584567070007,0.234489306807518,1.0693031549453735,284.9098205566406,284.95001220703125,299.8500061035156,296.9851379394531,298.3149719238281,297.25115966796875,284.9121398925781,1.0,0.561452329158783,0.573078989982605,0.573078989982605,1.0,1.0,-2.940327405929565,1.199241042137146,1.741086483001709,0.538850724697113,0.8866013884544373,0.8866013884544373,0.0,150.65670776367188,193.0,70935.4296875,0.0,2201.139404296875,1.0,278.556884765625,283.17578125,300.0045471191406,304.6335754394531,293.1499938964844,293.1499938964844,278.8500061035156,37860.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388935327529907,1.0,0.0,0.0,3.669310569763184,3.669335126876831,8.983844850263267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.0087890625,0.0,1568.753173828125,1895.4371337890625,0.0,2831.37939453125,0.911298394203186,1.0,0.0,3.0,1.0,0.0
18007260,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8329738974571228,0.390434980392456,0.3537496924400329,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8500657081604004,0.4169120490550995,0.3972279131412506,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8406196236610413,0.4020947217941284,0.2832818627357483,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8187806606292725,0.3691853284835815,0.3525198698043823,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7082724571228027,0.2349236160516739,1.0737923383712769,285.0220642089844,284.95001220703125,299.90838623046875,297.0062255859375,298.3367614746094,297.2508239746094,285.020263671875,1.0,0.5736801028251648,0.5709484219551086,0.5709484219551086,1.0,1.0,-2.954334020614624,1.202783703804016,1.7515504360198977,0.5391477346420288,0.9955320358276368,0.9955320358276368,0.0,167.88568115234375,181.0,70709.2890625,0.0,2312.389404296875,1.0,278.84344482421875,283.2918701171875,299.9946594238281,304.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,32861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333600759506226,1.0,0.0,0.0,3.801286220550537,3.801311254501343,9.641718179409509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.7626953125,0.0,1683.62548828125,1895.4371337890625,0.0,2779.74658203125,0.9370846748352052,1.0,0.0,3.0,1.0,0.0
18007320,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8329738974571228,0.390434980392456,0.3537496924400329,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8500657081604004,0.4169120490550995,0.3972279131412506,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8406196236610413,0.4020947217941284,0.2832818627357483,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8187806606292725,0.3691853284835815,0.3525198698043823,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7082724571228027,0.2349236160516739,1.0737923383712769,285.0220642089844,284.95001220703125,299.90838623046875,297.0062255859375,298.3367614746094,297.2508239746094,285.020263671875,1.0,0.5736801028251648,0.5709484219551086,0.5709484219551086,1.0,1.0,-2.954334020614624,1.202783703804016,1.7515504360198977,0.5391477346420288,0.9955320358276368,0.9955320358276368,0.0,167.88568115234375,181.0,70709.2890625,0.0,2312.389404296875,1.0,278.84344482421875,283.2918701171875,299.9946594238281,304.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,32861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333600759506226,1.0,0.0,0.0,3.801286220550537,3.801311254501343,9.641718179409509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.7626953125,0.0,1683.62548828125,1895.4371337890625,0.0,2779.74658203125,0.9370846748352052,1.0,0.0,3.0,1.0,0.0
18007380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8276753425598145,0.3907454907894134,0.3545205295085907,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8450668454170227,0.4182661771774292,0.398935467004776,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8351376056671143,0.4023516476154327,0.2838074862957001,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.813762366771698,0.3699980080127716,0.3537033498287201,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7029726505279541,0.2348780781030655,1.0752567052841189,284.90045166015625,284.95001220703125,299.9667053222656,297.0271301269531,298.35333251953125,297.2424621582031,284.9028625488281,1.0,0.5770247578620911,0.5688179135322571,0.5688179135322571,1.0,1.0,-2.961143016815185,1.2030396461486816,1.7581034898757937,0.5380296111106873,0.8935207724571228,0.8935207724571228,0.0,173.3014678955078,169.0,71574.859375,0.0,2351.8876953125,1.0,278.5565185546875,283.1537170410156,300.0447082519531,304.7196960449219,293.1499938964844,293.1499938964844,278.8500061035156,38125.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402953743934631,1.0,0.0,0.0,3.7194130420684814,3.719438076019287,9.230859063791286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5908203125,0.0,1627.9818115234375,1895.4371337890625,0.0,2844.47509765625,0.9225636720657348,1.0,0.0,3.0,1.0,0.0
18007440,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8276753425598145,0.3907454907894134,0.3545205295085907,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8450668454170227,0.4182661771774292,0.398935467004776,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8351376056671143,0.4023516476154327,0.2838074862957001,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.813762366771698,0.3699980080127716,0.3537033498287201,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7029726505279541,0.2348780781030655,1.0752567052841189,284.90045166015625,284.95001220703125,299.9667053222656,297.0271301269531,298.35333251953125,297.2424621582031,284.9028625488281,1.0,0.5770247578620911,0.5688179135322571,0.5688179135322571,1.0,1.0,-2.961143016815185,1.2030396461486816,1.7581034898757937,0.5380296111106873,0.8935207724571228,0.8935207724571228,0.0,173.3014678955078,169.0,71574.859375,0.0,2351.8876953125,1.0,278.5565185546875,283.1537170410156,300.0447082519531,304.7196960449219,293.1499938964844,293.1499938964844,278.8500061035156,38125.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402953743934631,1.0,0.0,0.0,3.7194130420684814,3.719438076019287,9.230859063791286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.5908203125,0.0,1627.9818115234375,1895.4371337890625,0.0,2844.47509765625,0.9225636720657348,1.0,0.0,3.0,1.0,0.0
18007500,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8284986019134521,0.391411155462265,0.354792445898056,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8462041020393372,0.4192813634872436,0.399647444486618,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8359079360961914,0.4028377830982208,0.2839537560939789,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8147156834602356,0.370676726102829,0.3541342914104461,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7035737633705139,0.2350321561098098,1.0752419233322144,285.02813720703125,284.95001220703125,299.995849609375,297.0375061035156,298.3637084960937,297.24188232421875,285.0311279296875,1.0,0.5768476128578186,0.5677525997161865,0.5677525997161865,1.0,1.0,-2.9629971981048584,1.2024831771850586,1.7605140209197998,0.5369777083396912,0.9830706119537354,0.9830706119537354,0.0,172.8063201904297,169.0,70862.203125,0.0,2352.72802734375,1.0,278.8038330078125,283.29302978515625,300.01123046875,304.5188903808594,293.1499938964844,293.1499938964844,278.8500061035156,33975.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352075219154358,1.0,0.0,0.0,3.7676851749420166,3.767709970474243,9.472017836742452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.302734375,0.0,1652.4481201171875,1895.4371337890625,0.0,2796.9736328125,0.9317415952682496,1.0,0.0,3.0,1.0,0.0
18007560,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8316429853439331,0.3923184275627136,0.3554661870002746,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8496747612953186,0.4204804301261902,0.4006382822990417,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8389509320259094,0.4035075008869171,0.2843226194381714,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8178626894950867,0.3715069890022278,0.3547893464565277,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7062821984291077,0.2353174239397049,1.0759021043777466,285.016845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3754272460937,297.2435302734375,285.0150756835937,1.0,0.5759631991386414,0.5667310953140259,0.5667310953140259,1.0,1.0,-2.9670205116271973,1.2029272317886353,1.764093279838562,0.5364667177200317,1.0,1.0,0.0,170.61033630371094,157.0,71119.0859375,0.0,2348.8623046875,1.0,278.84356689453125,283.2771301269531,300.033203125,304.6024169921875,293.1499938964844,293.1499938964844,278.54998779296875,33218.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341509699821472,1.0,0.0,0.0,3.835989475250244,3.836014986038208,9.8185671504325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.8759765625,0.0,1728.233154296875,1895.4371337890625,0.0,2787.119873046875,0.945212423801422,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8398309350013733,0.3928816616535187,0.3560105562210083,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8589158058166504,0.4220036268234253,0.4020262062549591,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8471128344535828,0.4038124680519104,0.2845332622528076,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8260526061058044,0.3723538517951965,0.3555319309234619,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7134765982627869,0.2353909015655517,1.0756205320358276,284.8973388671875,284.95001220703125,300.08306884765625,297.0682373046875,298.39288330078125,297.2373046875,284.8995666503906,1.0,0.5723834037780762,0.564687967300415,0.564687967300415,1.0,1.0,-2.9701592922210693,1.2016009092330933,1.7685582637786863,0.5344753265380859,0.8962936997413635,0.8962936997413635,0.0,164.1982879638672,145.0,71878.5390625,0.0,2322.033447265625,1.0,278.55694580078125,283.1423034667969,300.08221435546875,304.7785949707031,293.1499938964844,293.1499938964844,278.8500061035156,38367.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403655290603638,1.0,0.0,0.0,3.7447433471679688,3.7447686195373535,9.357016779176774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.806640625,0.0,1659.3282470703125,1895.4371337890625,0.0,2845.130859375,0.9283209443092346,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8398309350013733,0.3928816616535187,0.3560105562210083,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8589158058166504,0.4220036268234253,0.4020262062549591,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8471128344535828,0.4038124680519104,0.2845332622528076,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8260526061058044,0.3723538517951965,0.3555319309234619,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7134765982627869,0.2353909015655517,1.0756205320358276,284.8973388671875,284.95001220703125,300.08306884765625,297.0682373046875,298.39288330078125,297.2373046875,284.8995666503906,1.0,0.5723834037780762,0.564687967300415,0.564687967300415,1.0,1.0,-2.9701592922210693,1.2016009092330933,1.7685582637786863,0.5344753265380859,0.8962936997413635,0.8962936997413635,0.0,164.1982879638672,145.0,71878.5390625,0.0,2322.033447265625,1.0,278.55694580078125,283.1423034667969,300.08221435546875,304.7785949707031,293.1499938964844,293.1499938964844,278.8500061035156,38367.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403655290603638,1.0,0.0,0.0,3.7447433471679688,3.7447686195373535,9.357016779176774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.806640625,0.0,1659.3282470703125,1895.4371337890625,0.0,2845.130859375,0.9283209443092346,1.0,0.0,3.0,1.0,0.0
18007740,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8529810905456543,0.3946376144886017,0.3569048941135406,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8733853101730347,0.4243797957897186,0.4036363065242767,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8602712154388428,0.4050475656986236,0.2849116623401642,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8386680483818054,0.3739339411258697,0.3564234375953674,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7240527272224426,0.2359657883644104,1.075667142868042,285.017822265625,284.95001220703125,300.1410217285156,297.0884094238281,298.415771484375,297.2403564453125,285.0162353515625,1.0,0.5673903226852417,0.562644898891449,0.562644898891449,1.0,1.0,-2.9747440814971924,1.2009025812149048,1.7738415002822876,0.5325656533241272,1.0,1.0,0.0,154.98736572265625,133.0,71352.2890625,0.0,2283.53515625,1.0,278.8438720703125,283.2708435058594,300.07208251953125,304.65789794921875,293.1499938964844,293.1499938964844,278.54998779296875,33442.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338900208473206,1.0,0.0,0.0,3.853912353515625,3.853937864303589,9.91053184407065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.9765625,0.0,1751.8809814453125,1895.4371337890625,0.0,2784.686767578125,0.9492900371551514,1.0,0.0,3.0,1.0,0.0
18007800,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8529810905456543,0.3946376144886017,0.3569048941135406,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8733853101730347,0.4243797957897186,0.4036363065242767,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8602712154388428,0.4050475656986236,0.2849116623401642,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8386680483818054,0.3739339411258697,0.3564234375953674,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7240527272224426,0.2359657883644104,1.075667142868042,285.017822265625,284.95001220703125,300.1410217285156,297.0884094238281,298.415771484375,297.2403564453125,285.0162353515625,1.0,0.5673903226852417,0.562644898891449,0.562644898891449,1.0,1.0,-2.9747440814971924,1.2009025812149048,1.7738415002822876,0.5325656533241272,1.0,1.0,0.0,154.98736572265625,133.0,71352.2890625,0.0,2283.53515625,1.0,278.8438720703125,283.2708435058594,300.07208251953125,304.65789794921875,293.1499938964844,293.1499938964844,278.54998779296875,33442.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338900208473206,1.0,0.0,0.0,3.853912353515625,3.853937864303589,9.91053184407065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.9765625,0.0,1751.8809814453125,1895.4371337890625,0.0,2784.686767578125,0.9492900371551514,1.0,0.0,3.0,1.0,0.0
18007860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8690944910049438,0.3952682316303253,0.357400506734848,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8910237550735474,0.4260017871856689,0.4049912691116333,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8765036463737488,0.4054139256477356,0.2850668430328369,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8541297912597656,0.3748385012149811,0.3570858240127563,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7364380359649658,0.2361476272344589,1.0752371549606323,284.89678955078125,284.95001220703125,300.1988220214844,297.1082458496094,298.43365478515625,297.2352905273437,284.8990478515625,1.0,0.5615930557250977,0.5607160925865173,0.5607160925865173,1.0,1.0,-2.977442502975464,1.1994611024856567,1.777981519699097,0.5305208563804626,0.899966835975647,0.899966835975647,0.0,144.9251251220703,121.0,72126.2265625,0.0,2237.24560546875,1.0,278.5567932128906,283.1343078613281,300.1215209960937,304.8346252441406,293.1499938964844,293.1499938964844,278.8500061035156,38374.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399465680122375,1.0,0.0,0.0,3.763990879058838,3.7640163898468018,9.453451639274136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.21484375,0.0,1682.045654296875,1895.4371337890625,0.0,2841.2158203125,0.932565987110138,1.0,0.0,3.0,1.0,0.0
18007920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8690944910049438,0.3952682316303253,0.357400506734848,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8910237550735474,0.4260017871856689,0.4049912691116333,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8765036463737488,0.4054139256477356,0.2850668430328369,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8541297912597656,0.3748385012149811,0.3570858240127563,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7364380359649658,0.2361476272344589,1.0752371549606323,284.89678955078125,284.95001220703125,300.1988220214844,297.1082458496094,298.43365478515625,297.2352905273437,284.8990478515625,1.0,0.5615930557250977,0.5607160925865173,0.5607160925865173,1.0,1.0,-2.977442502975464,1.1994611024856567,1.777981519699097,0.5305208563804626,0.899966835975647,0.899966835975647,0.0,144.9251251220703,121.0,72126.2265625,0.0,2237.24560546875,1.0,278.5567932128906,283.1343078613281,300.1215209960937,304.8346252441406,293.1499938964844,293.1499938964844,278.8500061035156,38374.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399465680122375,1.0,0.0,0.0,3.763990879058838,3.7640163898468018,9.453451639274136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.21484375,0.0,1682.045654296875,1895.4371337890625,0.0,2841.2158203125,0.932565987110138,1.0,0.0,3.0,1.0,0.0
18007980,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8908141851425171,0.3970386981964111,0.3582369685173034,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.914722979068756,0.4284443855285644,0.4065870344638824,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8982053995132446,0.4066863059997558,0.2854135036468506,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8749969601631165,0.3764557838439941,0.3579341769218445,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7529773116111755,0.2367978990077972,1.0752699375152588,285.0215759277344,284.95001220703125,300.2563781738281,297.1277770996094,298.45672607421875,297.2390441894531,285.02056884765625,1.0,0.5553277134895325,0.5587872862815857,0.5587872862815857,1.0,1.0,-2.9818336963653564,1.1987621784210205,1.783071517944336,0.5286191701889038,1.0,1.0,0.0,133.68836975097656,109.0,71553.3671875,0.0,2187.87158203125,1.0,278.8436584472656,283.26806640625,300.11138916015625,304.7114562988281,293.1499938964844,293.1499938964844,278.54998779296875,33682.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334539532661438,1.0,0.0,0.0,3.866302251815796,3.866328001022339,9.974355634767562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.017578125,0.0,1769.0220947265625,1895.4371337890625,0.0,2780.621337890625,0.9522517323493958,1.0,0.0,3.0,1.0,0.0
18008040,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8908141851425171,0.3970386981964111,0.3582369685173034,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.914722979068756,0.4284443855285644,0.4065870344638824,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8982053995132446,0.4066863059997558,0.2854135036468506,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8749969601631165,0.3764557838439941,0.3579341769218445,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7529773116111755,0.2367978990077972,1.0752699375152588,285.0215759277344,284.95001220703125,300.2563781738281,297.1277770996094,298.45672607421875,297.2390441894531,285.02056884765625,1.0,0.5553277134895325,0.5587872862815857,0.5587872862815857,1.0,1.0,-2.9818336963653564,1.1987621784210205,1.783071517944336,0.5286191701889038,1.0,1.0,0.0,133.68836975097656,109.0,71553.3671875,0.0,2187.87158203125,1.0,278.8436584472656,283.26806640625,300.11138916015625,304.7114562988281,293.1499938964844,293.1499938964844,278.54998779296875,33682.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334539532661438,1.0,0.0,0.0,3.866302251815796,3.866328001022339,9.974355634767562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.017578125,0.0,1769.0220947265625,1895.4371337890625,0.0,2780.621337890625,0.9522517323493958,1.0,0.0,3.0,1.0,0.0
18008100,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9036880135536194,0.3974786102771759,0.3587008416652679,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9299150705337524,0.4293743073940277,0.4074410796165466,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9114092588424684,0.4069926142692566,0.2856317162513733,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8875404000282288,0.3770107924938202,0.3584129214286804,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7630791068077087,0.2369831204414367,1.0755577087402344,284.8788757324219,284.95001220703125,300.2850646972656,297.1374206542969,298.46630859375,297.2379150390625,284.8741455078125,1.0,0.5521531701087952,0.5578229427337646,0.5578229427337646,1.0,1.0,-2.984607219696045,1.198639154434204,1.7859680652618408,0.5278759598731995,0.915422797203064,0.915422797203064,0.0,127.92853546142578,109.0,72610.40625,0.0,2163.40869140625,1.0,278.5936889648437,283.10467529296875,300.16424560546875,304.9517517089844,293.1499938964844,293.1499938964844,278.54998779296875,36758.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838588535785675,1.0,0.0,0.0,3.854301691055298,3.854327917098999,9.912533869282925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.7841796875,0.0,1778.5609130859375,1895.4371337890625,0.0,2828.53076171875,0.9499382376670836,1.0,0.0,3.0,1.0,0.0
