time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9173256754875184,0.3976612687110901,0.3586978614330292,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9449985027313232,0.4301128387451172,0.4079528450965881,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.92564195394516,0.4070800542831421,0.285562664270401,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9001492857933044,0.3773843944072723,0.358584463596344,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7733734250068665,0.2370367050170898,1.0749222040176392,284.8962707519531,284.95001220703125,300.3136901855469,297.1469421386719,298.4744567871094,297.2344665527344,284.8988647460937,1.0,0.5487920641899109,0.556872546672821,0.556872546672821,1.0,1.0,-2.9845807552337646,1.1972997188568115,1.7872810363769531,0.5265119671821594,0.9041320085525512,0.9041320085525512,0.0,122.49366760253906,97.0,72366.5859375,0.0,2135.699951171875,1.0,278.5563659667969,283.1268005371094,300.1606750488281,304.8904113769531,293.1499938964844,293.1499938964844,278.25,38351.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394950032234192,1.0,0.0,0.0,3.782114267349243,3.782139778137207,9.544705790176522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.9580078125,0.0,1703.41259765625,1895.4371337890625,0.0,2836.99755859375,0.9365521669387816,1.0,0.0,3.0,1.0,0.0
18008220,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.951449990272522,0.3982425928115845,0.3586863875389099,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9772841930389404,0.431719422340393,0.4089433848857879,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9592399597167968,0.4073981344699859,0.2853942215442657,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9331802725791932,0.3782244324684143,0.3588712811470032,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7985790967941284,0.2371791750192642,1.0733119249343872,284.8988037109375,284.95001220703125,300.3707580566406,297.16571044921875,298.4917907714844,297.229736328125,284.8997802734375,1.0,0.5417914986610413,0.5549717545509338,0.5549717545509338,1.0,1.0,-2.983962297439575,1.1943665742874146,1.7895958423614502,0.5235490202903748,0.8464912176132202,0.8464912176132202,0.0,111.31612396240234,115.0,72388.3359375,0.0,2077.754150390625,1.0,278.2577209472656,283.1072082519531,300.1650695800781,304.9065856933594,293.1499938964844,293.1499938964844,278.54998779296875,40126.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414080739021301,1.0,0.0,0.0,3.567561149597168,3.567584991455078,8.492511369695421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.6240234375,0.0,1473.546142578125,1895.4371337890625,0.0,2854.87353515625,0.8909549117088318,1.0,0.0,3.0,1.0,0.0
18008280,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.951449990272522,0.3982425928115845,0.3586863875389099,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9772841930389404,0.431719422340393,0.4089433848857879,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9592399597167968,0.4073981344699859,0.2853942215442657,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9331802725791932,0.3782244324684143,0.3588712811470032,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7985790967941284,0.2371791750192642,1.0733119249343872,284.8988037109375,284.95001220703125,300.3707580566406,297.16571044921875,298.4917907714844,297.229736328125,284.8997802734375,1.0,0.5417914986610413,0.5549717545509338,0.5549717545509338,1.0,1.0,-2.983962297439575,1.1943665742874146,1.7895958423614502,0.5235490202903748,0.8464912176132202,0.8464912176132202,0.0,111.31612396240234,115.0,72388.3359375,0.0,2077.754150390625,1.0,278.2577209472656,283.1072082519531,300.1650695800781,304.9065856933594,293.1499938964844,293.1499938964844,278.54998779296875,40126.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414080739021301,1.0,0.0,0.0,3.567561149597168,3.567584991455078,8.492511369695421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.6240234375,0.0,1473.546142578125,1895.4371337890625,0.0,2854.87353515625,0.8909549117088318,1.0,0.0,3.0,1.0,0.0
18008340,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9540151357650756,0.4001246690750122,0.360158622264862,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9798803329467772,0.4343115091323852,0.4111942052841186,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9613171815872192,0.4088060259819031,0.286223441362381,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9358309507369996,0.3799404799938202,0.3603160083293915,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8001701235771179,0.2379139512777328,1.0759962797164917,285.00299072265625,284.95001220703125,300.427490234375,297.1840515136719,298.5155639648437,297.23541259765625,285.00274658203125,1.0,0.5439959764480591,0.5530709624290466,0.5530709624290466,1.0,1.0,-2.9943840503692627,1.1962531805038452,1.7981308698654177,0.5227746367454529,0.939988136291504,0.939988136291504,0.0,111.3576431274414,133.0,72039.8046875,0.0,2095.900146484375,1.0,278.54180908203125,283.22076416015625,300.1622314453125,304.79315185546875,293.1499938964844,293.1499938964844,278.25,33755.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336949348449707,1.0,0.0,0.0,3.6801371574401855,3.680160999298096,9.03693774034764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.6455078125,0.0,1550.0238037109375,1895.4371337890625,0.0,2782.868408203125,0.9104739427566528,1.0,0.0,3.0,1.0,0.0
18008400,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9540151357650756,0.4001246690750122,0.360158622264862,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9798803329467772,0.4343115091323852,0.4111942052841186,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9613171815872192,0.4088060259819031,0.286223441362381,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9358309507369996,0.3799404799938202,0.3603160083293915,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8001701235771179,0.2379139512777328,1.0759962797164917,285.00299072265625,284.95001220703125,300.427490234375,297.1840515136719,298.5155639648437,297.23541259765625,285.00274658203125,1.0,0.5439959764480591,0.5530709624290466,0.5530709624290466,1.0,1.0,-2.9943840503692627,1.1962531805038452,1.7981308698654177,0.5227746367454529,0.939988136291504,0.939988136291504,0.0,111.3576431274414,133.0,72039.8046875,0.0,2095.900146484375,1.0,278.54180908203125,283.22076416015625,300.1622314453125,304.79315185546875,293.1499938964844,293.1499938964844,278.25,33755.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336949348449707,1.0,0.0,0.0,3.6801371574401855,3.680160999298096,9.03693774034764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.6455078125,0.0,1550.0238037109375,1895.4371337890625,0.0,2782.868408203125,0.9104739427566528,1.0,0.0,3.0,1.0,0.0
18008460,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9299741387367249,0.4007077515125274,0.3612701594829559,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9593032002449036,0.4360264837741852,0.4133375287055969,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9375470876693726,0.4092258512973785,0.2869292795658111,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9120467901229858,0.3808696269989013,0.3617062270641327,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7818467617034912,0.2381331026554107,1.079157471656799,284.9224548339844,284.95001220703125,300.48388671875,297.20196533203125,298.5332946777344,297.2314453125,284.9236145019531,1.0,0.5507412552833557,0.5512005686759949,0.5512005686759949,1.0,1.0,-3.004621744155884,1.198028326034546,1.806593537330628,0.5221569538116455,0.8678475022315979,0.8678475022315979,0.0,119.73601531982422,151.0,72802.203125,0.0,2156.5556640625,1.0,278.2575378417969,283.11846923828125,300.2128601074219,304.9703674316406,293.1499938964844,293.1499938964844,278.54998779296875,37987.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391832709312439,1.0,0.0,0.0,3.579864263534546,3.579887866973877,8.551186851946113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.22265625,0.0,1471.118408203125,1895.4371337890625,0.0,2834.085205078125,0.8917262554168701,1.0,0.0,3.0,1.0,0.0
18008520,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9299741387367249,0.4007077515125274,0.3612701594829559,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9593032002449036,0.4360264837741852,0.4133375287055969,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9375470876693726,0.4092258512973785,0.2869292795658111,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9120467901229858,0.3808696269989013,0.3617062270641327,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7818467617034912,0.2381331026554107,1.079157471656799,284.9224548339844,284.95001220703125,300.48388671875,297.20196533203125,298.5332946777344,297.2314453125,284.9236145019531,1.0,0.5507412552833557,0.5512005686759949,0.5512005686759949,1.0,1.0,-3.004621744155884,1.198028326034546,1.806593537330628,0.5221569538116455,0.8678475022315979,0.8678475022315979,0.0,119.73601531982422,151.0,72802.203125,0.0,2156.5556640625,1.0,278.2575378417969,283.11846923828125,300.2128601074219,304.9703674316406,293.1499938964844,293.1499938964844,278.54998779296875,37987.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391832709312439,1.0,0.0,0.0,3.579864263534546,3.579887866973877,8.551186851946113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.22265625,0.0,1471.118408203125,1895.4371337890625,0.0,2834.085205078125,0.8917262554168701,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9008663892745972,0.4020948708057403,0.3627538383007049,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.929912269115448,0.4383203983306885,0.4158016145229339,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9072350859642028,0.4102798104286194,0.2878774404525757,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8855378031730652,0.3822818398475647,0.3633638918399811,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7597312331199646,0.2386115193367004,1.083111047744751,285.01373291015625,284.95001220703125,300.5399169921875,297.2193908691406,298.5545654296875,297.23358154296875,285.0118713378906,1.0,0.5600742697715759,0.5493302345275879,0.5493302345275879,1.0,1.0,-3.0172457695007324,1.2008187770843506,1.8164268732070925,0.5218552947044373,0.9632638692855836,0.9632638692855836,0.0,132.05259704589844,169.0,72624.4375,0.0,2242.12744140625,1.0,278.5427551269531,283.2162170410156,300.2066650390625,304.8763732910156,293.1499938964844,293.1499938964844,278.25,32901.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833599865436554,1.0,0.0,0.0,3.7161824703216553,3.716206550598145,9.214830356540916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.904296875,0.0,1584.45068359375,1895.4371337890625,0.0,2781.9814453125,0.9178588390350342,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9008663892745972,0.4020948708057403,0.3627538383007049,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.929912269115448,0.4383203983306885,0.4158016145229339,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9072350859642028,0.4102798104286194,0.2878774404525757,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8855378031730652,0.3822818398475647,0.3633638918399811,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7597312331199646,0.2386115193367004,1.083111047744751,285.01373291015625,284.95001220703125,300.5399169921875,297.2193908691406,298.5545654296875,297.23358154296875,285.0118713378906,1.0,0.5600742697715759,0.5493302345275879,0.5493302345275879,1.0,1.0,-3.0172457695007324,1.2008187770843506,1.8164268732070925,0.5218552947044373,0.9632638692855836,0.9632638692855836,0.0,132.05259704589844,169.0,72624.4375,0.0,2242.12744140625,1.0,278.5427551269531,283.2162170410156,300.2066650390625,304.8763732910156,293.1499938964844,293.1499938964844,278.25,32901.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833599865436554,1.0,0.0,0.0,3.7161824703216553,3.716206550598145,9.214830356540916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.904296875,0.0,1584.45068359375,1895.4371337890625,0.0,2781.9814453125,0.9178588390350342,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8872189521789551,0.4022451043128967,0.3634489178657532,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.914412260055542,0.439089834690094,0.4170251190662384,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8932703137397766,0.410390168428421,0.2883415818214416,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8723671436309814,0.3826532065868377,0.3641902208328247,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7488553524017334,0.2386322915554046,1.08515202999115,284.8793640136719,284.95001220703125,300.5677795410156,297.2279357910156,298.5627746582031,297.2308349609375,284.8766784667969,1.0,0.5653389692306519,0.548395037651062,0.548395037651062,1.0,1.0,-3.023562431335449,1.202184557914734,1.821377873420716,0.5217811465263367,0.873197615146637,0.873197615146637,0.0,139.3498992919922,169.0,73613.6640625,0.0,2291.052490234375,1.0,278.2961730957031,283.0641784667969,300.2577514648437,305.1185607910156,293.1499938964844,293.1499938964844,278.25,37075.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389898538589478,1.0,0.0,0.0,3.693809509277344,3.6938343048095694,9.104210789701028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.3701171875,0.0,1590.6046142578125,1895.4371337890625,0.0,2832.278564453125,0.9138514995574952,1.0,0.0,3.0,1.0,0.0
18008760,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8731580376625061,0.4022209048271179,0.363726943731308,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8995710611343384,0.4397199749946594,0.4179387092590332,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8790255784988403,0.4103440046310425,0.2885489165782928,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8590391278266907,0.382885992527008,0.364737719297409,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7379423379898071,0.2385348826646804,1.086319088935852,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5697021484375,297.2265014648437,284.9150085449219,1.0,0.5707085132598877,0.547351062297821,0.547351062297821,1.0,1.0,-3.0273070335388184,1.2022722959518433,1.825034737586975,0.5209603309631348,0.8770188689231873,0.8770188689231873,0.0,147.46409606933594,187.0,73454.3125,0.0,2339.71826171875,1.0,278.2574462890625,283.0968017578125,300.2519226074219,305.0556030273437,293.1499938964844,293.1499938964844,278.54998779296875,37927.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840024471282959,1.0,0.0,0.0,3.6273715496063232,3.627395868301392,8.779654194768227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.4658203125,0.0,1522.4700927734375,1895.4371337890625,0.0,2841.943603515625,0.9019059538841248,1.0,0.0,3.0,1.0,0.0
18008820,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8504015207290649,0.403331309556961,0.3650649487972259,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8759227395057678,0.4418182671070099,0.4203416407108307,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8557030558586121,0.4111781418323517,0.2894316613674164,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8374592661857605,0.3840791881084442,0.3663158118724823,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7197986245155334,0.2387845516204834,1.089901089668274,285.01251220703125,284.95001220703125,300.6507568359375,297.2527160644531,298.5890808105469,297.22705078125,285.0107116699219,1.0,0.5819968581199646,0.5452630519866943,0.5452630519866943,1.0,1.0,-3.0390610694885254,1.204256534576416,1.834804654121399,0.520025908946991,0.974913477897644,0.974913477897644,0.0,163.85191345214844,205.0,73193.90625,0.0,2446.16552734375,1.0,278.5430908203125,283.2026062011719,300.2409973144531,304.9501953125,293.1499938964844,293.1499938964844,278.25,33007.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346020579338074,1.0,0.0,0.0,3.756481170654297,3.756505727767944,9.415767294740364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.810546875,0.0,1631.850830078125,1895.4371337890625,0.0,2791.32666015625,0.9270299077033995,1.0,0.0,3.0,1.0,0.0
18008880,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8504015207290649,0.403331309556961,0.3650649487972259,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8759227395057678,0.4418182671070099,0.4203416407108307,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8557030558586121,0.4111781418323517,0.2894316613674164,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8374592661857605,0.3840791881084442,0.3663158118724823,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7197986245155334,0.2387845516204834,1.089901089668274,285.01251220703125,284.95001220703125,300.6507568359375,297.2527160644531,298.5890808105469,297.22705078125,285.0107116699219,1.0,0.5819968581199646,0.5452630519866943,0.5452630519866943,1.0,1.0,-3.0390610694885254,1.204256534576416,1.834804654121399,0.520025908946991,0.974913477897644,0.974913477897644,0.0,163.85191345214844,205.0,73193.90625,0.0,2446.16552734375,1.0,278.5430908203125,283.2026062011719,300.2409973144531,304.9501953125,293.1499938964844,293.1499938964844,278.25,33007.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346020579338074,1.0,0.0,0.0,3.756481170654297,3.756505727767944,9.415767294740364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.810546875,0.0,1631.850830078125,1895.4371337890625,0.0,2791.32666015625,0.9270299077033995,1.0,0.0,3.0,1.0,0.0
18008940,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304795026779175,0.4032491743564605,0.3659377098083496,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.855040431022644,0.4430740773677826,0.4224332273006439,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8353946208953857,0.4110874831676483,0.2900606095790863,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183785676956177,0.3845196068286896,0.3676235675811767,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7018072605133057,0.2385313808917999,1.0927245616912842,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6028747558594,297.21923828125,284.9105834960937,1.0,0.593506395816803,0.5431751012802124,0.5431751012802124,1.0,1.0,-3.0483548641204834,1.205095887184143,1.8432589769363403,0.5186799168586731,0.8839589953422546,0.8839589953422546,0.0,181.56141662597656,193.0,74007.1171875,0.0,2555.6064453125,1.0,278.25689697265625,283.0801696777344,300.2839050292969,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38039.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409501314163208,1.0,0.0,0.0,3.666325569152832,3.66635012626648,8.969233817879285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.1728515625,0.0,1566.7386474609375,1895.4371337890625,0.0,2850.59375,0.9108082056045532,1.0,0.0,3.0,1.0,0.0
18009000,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304795026779175,0.4032491743564605,0.3659377098083496,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.855040431022644,0.4430740773677826,0.4224332273006439,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8353946208953857,0.4110874831676483,0.2900606095790863,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183785676956177,0.3845196068286896,0.3676235675811767,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7018072605133057,0.2385313808917999,1.0927245616912842,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6028747558594,297.21923828125,284.9105834960937,1.0,0.593506395816803,0.5431751012802124,0.5431751012802124,1.0,1.0,-3.0483548641204834,1.205095887184143,1.8432589769363403,0.5186799168586731,0.8839589953422546,0.8839589953422546,0.0,181.56141662597656,193.0,74007.1171875,0.0,2555.6064453125,1.0,278.25689697265625,283.0801696777344,300.2839050292969,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38039.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409501314163208,1.0,0.0,0.0,3.666325569152832,3.66635012626648,8.969233817879285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.1728515625,0.0,1566.7386474609375,1895.4371337890625,0.0,2850.59375,0.9108082056045532,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8263638019561768,0.4042603373527527,0.3667194247245788,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8512414693832397,0.4451128244400024,0.4242976307868957,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8311163187026978,0.411857396364212,0.2905402481555938,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8143974542617798,0.3856302797794342,0.3686422407627105,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.697506308555603,0.2386820167303085,1.0935827493667605,285.0097351074219,284.95001220703125,300.7597351074219,297.2837829589844,298.6214904785156,297.2200012207031,285.0078125,1.0,0.5962823033332825,0.5411306023597717,0.5411306023597717,1.0,1.0,-3.054368019104004,1.2045437097549438,1.8498244285583496,0.5165627002716064,0.9811365008354188,0.9811365008354188,0.0,186.25083923339844,181.0,73589.2265625,0.0,2591.50732421875,1.0,278.5433654785156,283.1897277832031,300.27105712890625,305.0097961425781,293.1499938964844,293.1499938964844,278.25,33223.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353376984596252,1.0,0.0,0.0,3.787479877471924,3.7875046730041504,9.5718064585526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.265625,0.0,1670.0137939453125,1895.4371337890625,0.0,2798.18798828125,0.9341663122177124,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8263638019561768,0.4042603373527527,0.3667194247245788,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8512414693832397,0.4451128244400024,0.4242976307868957,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8311163187026978,0.411857396364212,0.2905402481555938,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8143974542617798,0.3856302797794342,0.3686422407627105,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.697506308555603,0.2386820167303085,1.0935827493667605,285.0097351074219,284.95001220703125,300.7597351074219,297.2837829589844,298.6214904785156,297.2200012207031,285.0078125,1.0,0.5962823033332825,0.5411306023597717,0.5411306023597717,1.0,1.0,-3.054368019104004,1.2045437097549438,1.8498244285583496,0.5165627002716064,0.9811365008354188,0.9811365008354188,0.0,186.25083923339844,181.0,73589.2265625,0.0,2591.50732421875,1.0,278.5433654785156,283.1897277832031,300.27105712890625,305.0097961425781,293.1499938964844,293.1499938964844,278.25,33223.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353376984596252,1.0,0.0,0.0,3.787479877471924,3.7875046730041504,9.5718064585526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.265625,0.0,1670.0137939453125,1895.4371337890625,0.0,2798.18798828125,0.9341663122177124,1.0,0.0,3.0,1.0,0.0
18009180,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8291074633598328,0.4042145609855652,0.3668518364429474,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.85495924949646,0.4464146494865417,0.4256240725517273,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8338502049446106,0.4118222594261169,0.2906088829040527,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174434304237366,0.3861007392406463,0.369168221950531,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6998586058616638,0.2384625822305679,1.0926843881607056,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6351623535156,297.2135314941406,284.9041748046875,1.0,0.5947785973548889,0.539086103439331,0.539086103439331,1.0,1.0,-3.0557661056518555,1.2019442319869995,1.8538217544555664,0.5135529041290283,0.8842251300811768,0.8842251300811768,0.0,183.74392700195312,169.0,74216.2265625,0.0,2581.12744140625,1.0,278.2567138671875,283.0668029785156,300.3114624023437,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38381.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412140011787415,1.0,0.0,0.0,3.6865038871765137,3.68652868270874,9.068234021469834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.3818359375,0.0,1592.1597900390625,1895.4371337890625,0.0,2853.0595703125,0.915520966053009,1.0,0.0,3.0,1.0,0.0
18009240,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8291074633598328,0.4042145609855652,0.3668518364429474,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.85495924949646,0.4464146494865417,0.4256240725517273,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8338502049446106,0.4118222594261169,0.2906088829040527,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174434304237366,0.3861007392406463,0.369168221950531,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6998586058616638,0.2384625822305679,1.0926843881607056,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6351623535156,297.2135314941406,284.9041748046875,1.0,0.5947785973548889,0.539086103439331,0.539086103439331,1.0,1.0,-3.0557661056518555,1.2019442319869995,1.8538217544555664,0.5135529041290283,0.8842251300811768,0.8842251300811768,0.0,183.74392700195312,169.0,74216.2265625,0.0,2581.12744140625,1.0,278.2567138671875,283.0668029785156,300.3114624023437,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38381.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412140011787415,1.0,0.0,0.0,3.6865038871765137,3.68652868270874,9.068234021469834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.3818359375,0.0,1592.1597900390625,1895.4371337890625,0.0,2853.0595703125,0.915520966053009,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8323473930358887,0.4047043025493622,0.3668912649154663,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8588548898696899,0.4474358260631561,0.4262438118457794,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8370979428291321,0.4122036099433899,0.290609061717987,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8207899928092957,0.3866516947746277,0.3693747520446777,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7027715444564819,0.2385515123605728,1.091920018196106,285.02349853515625,284.95001220703125,300.840087890625,297.3054504394531,298.6441650390625,297.214111328125,285.02557373046875,1.0,0.5929921269416809,0.5380638837814331,0.5380638837814331,1.0,1.0,-3.055882215499878,1.2003936767578125,1.855488657951355,0.5118025541305542,0.9692309498786926,0.9692309498786926,0.0,180.72415161132807,169.0,73470.5859375,0.0,2565.621337890625,1.0,278.5030517578125,283.2003479003906,300.27789306640625,304.9644470214844,293.1499938964844,293.1499938964844,278.54998779296875,34086.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361595869064331,1.0,0.0,0.0,3.734305858612061,3.734330415725708,9.304928880737862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.822265625,0.0,1614.3565673828125,1895.4371337890625,0.0,2805.856201171875,0.9243269562721252,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8372862339019775,0.4053718447685241,0.3673102855682373,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8645338416099548,0.4486086964607239,0.4271535277366638,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8420180082321167,0.4127508997917175,0.2908455431461334,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8256762027740479,0.3873457312583923,0.3698339760303497,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7071915864944458,0.2387576401233673,1.0919134616851809,285.007080078125,284.95001220703125,300.8666076660156,297.3123779296875,298.6543884277344,297.2164611816406,285.0053100585937,1.0,0.5908854007720947,0.5371301770210266,0.5371301770210266,1.0,1.0,-3.0583059787750244,1.1999541521072388,1.8583518266677856,0.5106869339942932,0.9808658957481384,0.9808658957481384,0.0,176.62643432617188,157.0,73680.9140625,0.0,2548.8779296875,1.0,278.5433349609375,283.1817932128906,300.2972106933594,305.0436096191406,293.1499938964844,293.1499938964844,278.25,33434.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351029753684998,1.0,0.0,0.0,3.798432588577272,3.798457622528076,9.6272481187043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.9189453125,0.0,1684.682373046875,1895.4371337890625,0.0,2795.99853515625,0.936859369277954,1.0,0.0,3.0,1.0,0.0
18009420,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480303287506104,0.4054587483406067,0.3673288524150848,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771355152130127,0.4500726759433746,0.4283828139305115,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.852921187877655,0.412873774766922,0.2908410727977752,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363573551177979,0.387956440448761,0.3702427744865417,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7165216207504272,0.2386912852525711,1.0905170440673828,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66876220703125,297.2120056152344,284.90399169921875,1.0,0.5856472253799438,0.5352627038955688,0.5352627038955688,1.0,1.0,-3.0586211681365967,1.197101593017578,1.8615195751190183,0.5076500177383423,0.8846452832221985,0.8846452832221985,0.0,167.70968627929688,145.0,74268.2421875,0.0,2502.962646484375,1.0,278.25665283203125,283.0614929199219,300.3372497558594,305.200927734375,293.1499938964844,293.1499938964844,278.54998779296875,38483.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406714200973511,1.0,0.0,0.0,3.6930692195892334,3.693094253540039,9.100562010644352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.0771484375,0.0,1600.4195556640625,1895.4371337890625,0.0,2847.98876953125,0.9170758724212646,1.0,0.0,3.0,1.0,0.0
18009480,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480303287506104,0.4054587483406067,0.3673288524150848,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771355152130127,0.4500726759433746,0.4283828139305115,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.852921187877655,0.412873774766922,0.2908410727977752,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363573551177979,0.387956440448761,0.3702427744865417,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7165216207504272,0.2386912852525711,1.0905170440673828,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66876220703125,297.2120056152344,284.90399169921875,1.0,0.5856472253799438,0.5352627038955688,0.5352627038955688,1.0,1.0,-3.0586211681365967,1.197101593017578,1.8615195751190183,0.5076500177383423,0.8846452832221985,0.8846452832221985,0.0,167.70968627929688,145.0,74268.2421875,0.0,2502.962646484375,1.0,278.25665283203125,283.0614929199219,300.3372497558594,305.200927734375,293.1499938964844,293.1499938964844,278.54998779296875,38483.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406714200973511,1.0,0.0,0.0,3.6930692195892334,3.693094253540039,9.100562010644352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.0771484375,0.0,1600.4195556640625,1895.4371337890625,0.0,2847.98876953125,0.9170758724212646,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8631821274757385,0.4067142903804779,0.3677509129047394,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8943045139312744,0.4524162411689758,0.4299169778823852,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8682226538658142,0.4139336049556732,0.2910709083080292,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8510638475418091,0.3893225193023681,0.3708880841732025,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7283760905265808,0.2391126006841659,1.0896834135055542,285.0077819824219,284.95001220703125,300.9711608886719,297.3382568359375,298.6883239746094,297.2164306640625,285.0059814453125,1.0,0.5796874761581421,0.5333952307701111,0.5333952307701111,1.0,1.0,-3.061014175415039,1.1951305866241455,1.8658835887908936,0.5048361420631409,0.9822429418563844,0.9822429418563844,0.0,157.04031372070312,133.0,73720.3046875,0.0,2451.792236328125,1.0,278.54351806640625,283.1773986816406,300.3227233886719,305.0726318359375,293.1499938964844,293.1499938964844,278.25,33469.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344736695289612,1.0,0.0,0.0,3.8042304515838623,3.804255485534668,9.65666004049126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.8564453125,0.0,1691.890380859375,1895.4371337890625,0.0,2790.129150390625,0.9381261467933656,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8631821274757385,0.4067142903804779,0.3677509129047394,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8943045139312744,0.4524162411689758,0.4299169778823852,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8682226538658142,0.4139336049556732,0.2910709083080292,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8510638475418091,0.3893225193023681,0.3708880841732025,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7283760905265808,0.2391126006841659,1.0896834135055542,285.0077819824219,284.95001220703125,300.9711608886719,297.3382568359375,298.6883239746094,297.2164306640625,285.0059814453125,1.0,0.5796874761581421,0.5333952307701111,0.5333952307701111,1.0,1.0,-3.061014175415039,1.1951305866241455,1.8658835887908936,0.5048361420631409,0.9822429418563844,0.9822429418563844,0.0,157.04031372070312,133.0,73720.3046875,0.0,2451.792236328125,1.0,278.54351806640625,283.1773986816406,300.3227233886719,305.0726318359375,293.1499938964844,293.1499938964844,278.25,33469.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344736695289612,1.0,0.0,0.0,3.8042304515838623,3.804255485534668,9.65666004049126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.8564453125,0.0,1691.890380859375,1895.4371337890625,0.0,2790.129150390625,0.9381261467933656,1.0,0.0,3.0,1.0,0.0
18009660,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808544874191284,0.4068585336208343,0.3677561283111572,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145974516868592,0.4539969563484192,0.4311863780021667,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8861329555511475,0.4141527414321899,0.291082352399826,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8684213757514954,0.3900224566459656,0.3713113367557525,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7418094277381897,0.2391382306814193,1.0883727073669434,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70263671875,297.21295166015625,284.904052734375,1.0,0.5732930898666382,0.5315755605697632,0.5315755605697632,1.0,1.0,-3.0615010261535645,1.1923636198043823,1.869137406349182,0.5018567442893982,0.8859021067619324,0.8859021067619324,0.0,146.1788330078125,121.0,74314.28125,0.0,2395.988037109375,1.0,278.2566223144531,283.056396484375,300.3617553710937,305.2292175292969,293.1499938964844,293.1499938964844,278.54998779296875,38484.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400586843490601,1.0,0.0,0.0,3.699228048324585,3.699252843856812,9.130939702117756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.642578125,0.0,1607.4676513671875,1895.4371337890625,0.0,2842.263671875,0.9184419512748718,1.0,0.0,3.0,1.0,0.0
18009720,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808544874191284,0.4068585336208343,0.3677561283111572,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145974516868592,0.4539969563484192,0.4311863780021667,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8861329555511475,0.4141527414321899,0.291082352399826,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8684213757514954,0.3900224566459656,0.3713113367557525,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7418094277381897,0.2391382306814193,1.0883727073669434,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70263671875,297.21295166015625,284.904052734375,1.0,0.5732930898666382,0.5315755605697632,0.5315755605697632,1.0,1.0,-3.0615010261535645,1.1923636198043823,1.869137406349182,0.5018567442893982,0.8859021067619324,0.8859021067619324,0.0,146.1788330078125,121.0,74314.28125,0.0,2395.988037109375,1.0,278.2566223144531,283.056396484375,300.3617553710937,305.2292175292969,293.1499938964844,293.1499938964844,278.54998779296875,38484.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400586843490601,1.0,0.0,0.0,3.699228048324585,3.699252843856812,9.130939702117756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.642578125,0.0,1607.4676513671875,1895.4371337890625,0.0,2842.263671875,0.9184419512748718,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9041522741317748,0.4081588983535766,0.368178129196167,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9428099393844604,0.4564510285854339,0.4327811598777771,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9097794890403748,0.4152948558330536,0.2913386523723602,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8913725018501282,0.3914648294448852,0.3719868957996368,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7597066760063171,0.2396257519721985,1.0876556634902954,285.0086364746094,284.95001220703125,301.0730895996094,297.3612365722656,298.72198486328125,297.2181091308594,285.0068664550781,1.0,0.5666746497154236,0.5297558903694153,0.5297558903694153,1.0,1.0,-3.0641753673553467,1.190524339675903,1.8736509084701536,0.4991265833377838,0.9844092726707458,0.9844092726707458,0.0,134.4404754638672,109.0,73762.3515625,0.0,2339.612548828125,1.0,278.5435485839844,283.17303466796875,300.3459167480469,305.0993347167969,293.1499938964844,293.1499938964844,278.25,33470.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339066505432129,1.0,0.0,0.0,3.810028314590454,3.81005334854126,9.686116300144931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.1806640625,0.0,1698.849365234375,1895.4371337890625,0.0,2784.84228515625,0.9394398331642152,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9041522741317748,0.4081588983535766,0.368178129196167,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9428099393844604,0.4564510285854339,0.4327811598777771,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9097794890403748,0.4152948558330536,0.2913386523723602,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8913725018501282,0.3914648294448852,0.3719868957996368,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7597066760063171,0.2396257519721985,1.0876556634902954,285.0086364746094,284.95001220703125,301.0730895996094,297.3612365722656,298.72198486328125,297.2181091308594,285.0068664550781,1.0,0.5666746497154236,0.5297558903694153,0.5297558903694153,1.0,1.0,-3.0641753673553467,1.190524339675903,1.8736509084701536,0.4991265833377838,0.9844092726707458,0.9844092726707458,0.0,134.4404754638672,109.0,73762.3515625,0.0,2339.612548828125,1.0,278.5435485839844,283.17303466796875,300.3459167480469,305.0993347167969,293.1499938964844,293.1499938964844,278.25,33470.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339066505432129,1.0,0.0,0.0,3.810028314590454,3.81005334854126,9.686116300144931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.1806640625,0.0,1698.849365234375,1895.4371337890625,0.0,2784.84228515625,0.9394398331642152,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.918723464012146,0.4083326458930969,0.3684010803699493,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9582993388175964,0.457354336977005,0.433613121509552,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9248571395874025,0.4155144691467285,0.291493147611618,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9048173427581788,0.3919103443622589,0.3723616003990173,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.770483136177063,0.2397128492593765,1.0874935388565063,284.86993408203125,284.95001220703125,301.09814453125,297.36651611328125,298.7294921875,297.21746826171875,284.86676025390625,1.0,0.563365638256073,0.5288460850715637,0.5288460850715637,1.0,1.0,-3.065890550613404,1.18973970413208,1.8761508464813232,0.4979360699653625,0.8891119956970215,0.8891119956970215,0.0,128.5494384765625,109.0,74682.109375,0.0,2311.956787109375,1.0,278.2941589355469,283.01708984375,300.3926696777344,305.33172607421875,293.1499938964844,293.1499938964844,278.25,37369.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388758897781372,1.0,0.0,0.0,3.783744335174561,3.783769845962525,9.55293558035919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.802734375,0.0,1697.73876953125,1895.4371337890625,0.0,2831.214111328125,0.9342763423919678,1.0,0.0,3.0,1.0,0.0
18009960,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9339406490325928,0.4083365499973297,0.3681945502758026,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9725738763809204,0.4581285417079925,0.4341217577457428,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9402034282684326,0.4155853390693664,0.2913847863674164,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9194579720497132,0.3922283351421356,0.372450053691864,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7815049290657043,0.2396998852491378,1.0864710807800293,284.9011535644531,284.95001220703125,301.1230163574219,297.37158203125,298.73583984375,297.2151794433594,284.9031677246094,1.0,0.5598968863487244,0.5279533863067627,0.5279533863067627,1.0,1.0,-3.06500244140625,1.18786883354187,1.8771334886550903,0.4962026476860046,0.8870539665222168,0.8870539665222168,0.0,122.99459838867188,97.0,74367.25,0.0,2281.295654296875,1.0,278.2568054199219,283.0501708984375,300.383544921875,305.2555847167969,293.1499938964844,293.1499938964844,278.54998779296875,38495.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395448327064514,1.0,0.0,0.0,3.706776142120361,3.706801176071167,9.168240922008408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.8466796875,0.0,1616.218994140625,1895.4371337890625,0.0,2837.462890625,0.9199486970901488,1.0,0.0,3.0,1.0,0.0
