time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9703884720802308,0.409663051366806,0.368649959564209,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.4607278108596802,0.4324533641338348,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9756855368614196,0.4167904555797577,0.2916929125785827,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9574689269065856,0.3937259316444397,0.3731886744499206,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8098514080047607,0.2402170896530151,1.0859527587890625,285.00830078125,284.95001220703125,301.1722106933594,297.381103515625,298.754638671875,297.2208251953125,285.0060119628906,1.0,0.5529211759567261,0.5261680483818054,0.5261680483818054,1.0,1.0,-3.0656991004943848,1.1851611137390137,1.880537986755371,0.4932408928871155,0.9859678149223328,0.9859678149223328,0.0,111.35648345947266,117.0,73776.8046875,0.0,2220.613037109375,1.0,278.5435791015625,283.1671142578125,300.3660583496094,305.1229248046875,293.1499938964844,293.1499938964844,278.25,33485.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334580659866333,1.0,0.0,0.0,3.81623649597168,3.816261768341065,9.717707598611014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.7421875,0.0,1706.4315185546875,1895.4371337890625,0.0,2780.659912109375,0.9408406019210817,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9703884720802308,0.409663051366806,0.368649959564209,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.4607278108596802,0.4324533641338348,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9756855368614196,0.4167904555797577,0.2916929125785827,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9574689269065856,0.3937259316444397,0.3731886744499206,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8098514080047607,0.2402170896530151,1.0859527587890625,285.00830078125,284.95001220703125,301.1722106933594,297.381103515625,298.754638671875,297.2208251953125,285.0060119628906,1.0,0.5529211759567261,0.5261680483818054,0.5261680483818054,1.0,1.0,-3.0656991004943848,1.1851611137390137,1.880537986755371,0.4932408928871155,0.9859678149223328,0.9859678149223328,0.0,111.35648345947266,117.0,73776.8046875,0.0,2220.613037109375,1.0,278.5435791015625,283.1671142578125,300.3660583496094,305.1229248046875,293.1499938964844,293.1499938964844,278.25,33485.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334580659866333,1.0,0.0,0.0,3.81623649597168,3.816261768341065,9.717707598611014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.7421875,0.0,1706.4315185546875,1895.4371337890625,0.0,2780.659912109375,0.9408406019210817,1.0,0.0,3.0,1.0,0.0
18010140,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028991699219,0.7664539813995361,0.4177823960781097,0.3777757883071899,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.7977181077003479,0.469432920217514,0.4473913908004761,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.7704535722732544,0.4233281314373016,0.2984252274036407,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037841796875,0.7561780214309692,0.3989873230457306,0.38186776638031,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.6426059007644653,0.2394239753484726,1.1137800216674805,284.4825744628906,284.95001220703125,301.2206115722656,297.3897705078125,298.7425231933594,297.2866516113281,284.49334716796875,1.0,0.5113735198974609,0.5243826508522034,0.5243826508522034,1.0,1.0,-2.041800737380981,0.698051929473877,1.343748688697815,0.5391608476638794,0.5466811060905457,0.5466811060905457,0.0,247.2969512939453,105.0,60862.6328125,0.0,2068.775146484375,1.0,278.2574768066406,282.7436218261719,300.3586730957031,304.8298034667969,293.1499938964844,293.1499938964844,278.54998779296875,67081.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333740234375,1.0,0.0,0.0,3.199634313583374,3.199659824371338,6.831152745689906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.037109375,0.0,1291.3258056640625,1895.4371337890625,0.0,2779.876220703125,0.8119810819625854,1.0,0.0,3.0,1.0,0.0
18010200,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028991699219,0.7664539813995361,0.4177823960781097,0.3777757883071899,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.7977181077003479,0.469432920217514,0.4473913908004761,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.7704535722732544,0.4233281314373016,0.2984252274036407,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037841796875,0.7561780214309692,0.3989873230457306,0.38186776638031,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.6426059007644653,0.2394239753484726,1.1137800216674805,284.4825744628906,284.95001220703125,301.2206115722656,297.3897705078125,298.7425231933594,297.2866516113281,284.49334716796875,1.0,0.5113735198974609,0.5243826508522034,0.5243826508522034,1.0,1.0,-2.041800737380981,0.698051929473877,1.343748688697815,0.5391608476638794,0.5466811060905457,0.5466811060905457,0.0,247.2969512939453,105.0,60862.6328125,0.0,2068.775146484375,1.0,278.2574768066406,282.7436218261719,300.3586730957031,304.8298034667969,293.1499938964844,293.1499938964844,278.54998779296875,67081.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333740234375,1.0,0.0,0.0,3.199634313583374,3.199659824371338,6.831152745689906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.037109375,0.0,1291.3258056640625,1895.4371337890625,0.0,2779.876220703125,0.8119810819625854,1.0,0.0,3.0,1.0,0.0
18010260,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9990000128746032,0.4186069071292877,0.3738622367382049,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9990000128746032,0.4791733622550964,0.3936967253684997,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9990000128746032,0.4260168671607971,0.2907830476760864,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.9915086627006532,0.4010977745056152,0.3803403973579407,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8367772698402405,0.2430171966552734,1.096872091293335,285.1846618652344,284.95001220703125,301.2682189941406,297.3975830078125,298.856201171875,297.31793212890625,285.1781616210937,1.0,0.5446967482566833,0.5291999578475952,0.5291999578475952,1.0,1.0,-3.0444858074188232,1.180903673171997,1.8635821342468264,0.4933525919914245,1.0,1.0,0.0,101.92498779296876,125.0,72264.7109375,0.0,2134.78564453125,1.0,278.53912353515625,283.3355407714844,300.38494873046875,304.9664001464844,293.1499938964844,293.1499938964844,278.25,29365.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189556002616882,1.0,0.0,0.0,3.608431100845337,3.608453512191773,8.688206207807525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.9765625,0.0,1438.335205078125,1895.4371337890625,0.0,2645.89599609375,0.8909024596214294,1.0,0.0,3.0,1.0,0.0
18010320,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9990000128746032,0.4186069071292877,0.3738622367382049,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9990000128746032,0.4791733622550964,0.3936967253684997,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9990000128746032,0.4260168671607971,0.2907830476760864,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.9915086627006532,0.4010977745056152,0.3803403973579407,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8367772698402405,0.2430171966552734,1.096872091293335,285.1846618652344,284.95001220703125,301.2682189941406,297.3975830078125,298.856201171875,297.31793212890625,285.1781616210937,1.0,0.5446967482566833,0.5291999578475952,0.5291999578475952,1.0,1.0,-3.0444858074188232,1.180903673171997,1.8635821342468264,0.4933525919914245,1.0,1.0,0.0,101.92498779296876,125.0,72264.7109375,0.0,2134.78564453125,1.0,278.53912353515625,283.3355407714844,300.38494873046875,304.9664001464844,293.1499938964844,293.1499938964844,278.25,29365.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189556002616882,1.0,0.0,0.0,3.608431100845337,3.608453512191773,8.688206207807525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.9765625,0.0,1438.335205078125,1895.4371337890625,0.0,2645.89599609375,0.8909024596214294,1.0,0.0,3.0,1.0,0.0
18010380,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9879501461982728,0.4156198799610138,0.3747891187667846,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.4827181994915008,0.4140600860118866,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9931105971336364,0.423990786075592,0.2972953915596008,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9769065976142884,0.4001556932926178,0.3796586990356445,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8239482045173645,0.2427535951137542,1.0977418422698977,284.9453430175781,284.95001220703125,301.31500244140625,297.4045104980469,298.8728332519531,297.2955627441406,284.9456787109375,1.0,0.553525447845459,0.5340172648429871,0.5340172648429871,1.0,1.0,-3.07788634300232,1.2032021284103394,1.8746840953826904,0.5075439214706421,0.947772741317749,0.947772741317749,0.0,107.63078308105467,145.0,74894.1484375,0.0,2224.25146484375,1.0,278.2568664550781,283.0736083984375,300.45709228515625,305.3398132324219,293.1499938964844,293.1499938964844,278.1499938964844,33638.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339894413948059,1.0,0.0,0.0,3.717312812805176,3.717337131500244,9.220436822943156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.072265625,0.0,1591.3580322265625,1895.4371337890625,0.0,2785.613525390625,0.9183298349380492,1.0,0.0,3.0,1.0,0.0
18010440,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9879501461982728,0.4156198799610138,0.3747891187667846,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.4827181994915008,0.4140600860118866,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9931105971336364,0.423990786075592,0.2972953915596008,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9769065976142884,0.4001556932926178,0.3796586990356445,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8239482045173645,0.2427535951137542,1.0977418422698977,284.9453430175781,284.95001220703125,301.31500244140625,297.4045104980469,298.8728332519531,297.2955627441406,284.9456787109375,1.0,0.553525447845459,0.5340172648429871,0.5340172648429871,1.0,1.0,-3.07788634300232,1.2032021284103394,1.8746840953826904,0.5075439214706421,0.947772741317749,0.947772741317749,0.0,107.63078308105467,145.0,74894.1484375,0.0,2224.25146484375,1.0,278.2568664550781,283.0736083984375,300.45709228515625,305.3398132324219,293.1499938964844,293.1499938964844,278.1499938964844,33638.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339894413948059,1.0,0.0,0.0,3.717312812805176,3.717337131500244,9.220436822943156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.072265625,0.0,1591.3580322265625,1895.4371337890625,0.0,2785.613525390625,0.9183298349380492,1.0,0.0,3.0,1.0,0.0
18010500,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9743033647537231,0.4147016704082489,0.3738700747489929,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.4821428060531616,0.4330877065658569,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9801745414733888,0.4229876399040222,0.2965647876262665,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.962613880634308,0.3999474644660949,0.3795097470283508,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8122665882110596,0.2425162643194198,1.0974725484848022,284.9137878417969,284.95001220703125,301.33807373046875,297.4076538085937,298.877685546875,297.2784729003906,284.9140319824219,1.0,0.5595625638961792,0.5364259481430054,0.5364259481430054,1.0,1.0,-3.09847092628479,1.2159723043441772,1.8824985027313232,0.5155460834503174,0.9200239181518556,0.9200239181518556,0.0,112.76570129394533,145.0,75745.4921875,0.0,2288.6123046875,1.0,278.16656494140625,283.0283203125,300.4519348144531,305.4081115722656,293.1499938964844,293.1499938964844,278.1499938964844,35268.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380076885223389,1.0,0.0,0.0,3.724563837051392,3.724588394165039,9.25644258131797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.677734375,0.0,1612.12939453125,1895.4371337890625,0.0,2823.10693359375,0.9208923578262328,1.0,0.0,3.0,1.0,0.0
18010560,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9586102962493896,0.4142707884311676,0.373442143201828,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9990000128746032,0.4802964329719543,0.453974038362503,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9650795459747314,0.422470360994339,0.2961747944355011,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.946381688117981,0.3999882042407989,0.3796158134937286,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7993319034576416,0.2423198074102401,1.0973981618881226,284.9324645996094,284.95001220703125,301.36090087890625,297.4105224609375,298.8676452636719,297.2587280273437,284.93389892578125,1.0,0.5664873719215393,0.531959593296051,0.531959593296051,1.0,1.0,-3.122328996658325,1.2195653915405271,1.9027634859085083,0.5137113332748413,0.923413634300232,0.923413634300232,0.0,118.73571014404295,165.0,76106.875,0.0,2364.78759765625,1.0,278.1524353027344,283.0378112792969,300.4390869140625,305.3970642089844,293.1499938964844,293.1499938964844,278.1499938964844,35645.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400526642799377,1.0,0.0,0.0,3.722887992858887,3.722912788391113,9.24811558888905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.30859375,0.0,1613.075439453125,1895.4371337890625,0.0,2842.207275390625,0.9214040040969848,1.0,0.0,3.0,1.0,0.0
18010620,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9041087627410888,0.4140390157699585,0.3738506734371185,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9541645646095276,0.4779123961925506,0.4539339244365692,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9104017019271852,0.4221635460853576,0.2964154183864593,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8937504291534424,0.4003895819187164,0.3807132542133331,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7585066556930542,0.2418698221445083,1.0992580652236938,284.930419921875,284.95001220703125,301.4059143066406,297.41558837890625,298.8474426269531,297.2296447753906,284.9307861328125,1.0,0.5790696144104004,0.5230268836021423,0.5230268836021423,1.0,1.0,-3.126943349838257,1.2061951160430908,1.920748233795166,0.4998135566711426,0.9096309542655944,0.9096309542655944,0.0,139.22610473632812,185.0,75899.2265625,0.0,2482.599365234375,1.0,278.1501159667969,283.03271484375,300.4244689941406,305.3742980957031,293.1499938964844,293.1499938964844,278.1499938964844,36325.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414267897605896,1.0,0.0,0.0,3.714778423309326,3.7148032188415527,9.20786931146722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.3720703125,0.0,1608.91650390625,1895.4371337890625,0.0,2855.048828125,0.9199225902557372,1.0,0.0,3.0,1.0,0.0
18010680,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9041087627410888,0.4140390157699585,0.3738506734371185,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9541645646095276,0.4779123961925506,0.4539339244365692,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9104017019271852,0.4221635460853576,0.2964154183864593,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8937504291534424,0.4003895819187164,0.3807132542133331,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7585066556930542,0.2418698221445083,1.0992580652236938,284.930419921875,284.95001220703125,301.4059143066406,297.41558837890625,298.8474426269531,297.2296447753906,284.9307861328125,1.0,0.5790696144104004,0.5230268836021423,0.5230268836021423,1.0,1.0,-3.126943349838257,1.2061951160430908,1.920748233795166,0.4998135566711426,0.9096309542655944,0.9096309542655944,0.0,139.22610473632812,185.0,75899.2265625,0.0,2482.599365234375,1.0,278.1501159667969,283.03271484375,300.4244689941406,305.3742980957031,293.1499938964844,293.1499938964844,278.1499938964844,36325.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414267897605896,1.0,0.0,0.0,3.714778423309326,3.7148032188415527,9.20786931146722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.3720703125,0.0,1608.91650390625,1895.4371337890625,0.0,2855.048828125,0.9199225902557372,1.0,0.0,3.0,1.0,0.0
18010740,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8694218993186951,0.4141460657119751,0.3746207654476166,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.913113296031952,0.4783085286617279,0.4545799195766449,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8750746250152588,0.4223238825798034,0.2970315814018249,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8602048754692078,0.4010417759418487,0.3820520341396332,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7314346432685852,0.2414985299110412,1.101198434829712,284.9384460449219,284.95001220703125,301.45001220703125,297.419677734375,298.83648681640625,297.21856689453125,284.93878173828125,1.0,0.5915894508361816,0.5140941739082336,0.5140941739082336,1.0,1.0,-3.1333491802215576,1.1929041147232056,1.940445065498352,0.4849982261657715,0.9049456119537354,0.9049456119537354,0.0,159.30404663085938,205.0,75618.59375,0.0,2602.2861328125,1.0,278.1499938964844,283.0385131835937,300.4190368652344,305.346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36437.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841035008430481,1.0,0.0,0.0,3.696723699569702,3.6967482566833496,9.118581374423228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.0703125,0.0,1589.0902099609375,1895.4371337890625,0.0,2851.386962890625,0.9161012172698976,1.0,0.0,3.0,1.0,0.0
18010800,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8694218993186951,0.4141460657119751,0.3746207654476166,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.913113296031952,0.4783085286617279,0.4545799195766449,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8750746250152588,0.4223238825798034,0.2970315814018249,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8602048754692078,0.4010417759418487,0.3820520341396332,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7314346432685852,0.2414985299110412,1.101198434829712,284.9384460449219,284.95001220703125,301.45001220703125,297.419677734375,298.83648681640625,297.21856689453125,284.93878173828125,1.0,0.5915894508361816,0.5140941739082336,0.5140941739082336,1.0,1.0,-3.1333491802215576,1.1929041147232056,1.940445065498352,0.4849982261657715,0.9049456119537354,0.9049456119537354,0.0,159.30404663085938,205.0,75618.59375,0.0,2602.2861328125,1.0,278.1499938964844,283.0385131835937,300.4190368652344,305.346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36437.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841035008430481,1.0,0.0,0.0,3.696723699569702,3.6967482566833496,9.118581374423228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.0703125,0.0,1589.0902099609375,1895.4371337890625,0.0,2851.386962890625,0.9161012172698976,1.0,0.0,3.0,1.0,0.0
18010860,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8439545035362244,0.4144078195095062,0.3755568861961365,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8850273489952087,0.4797333776950836,0.4564890563488006,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8492169380187988,0.4227155745029449,0.2978371679782867,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8358437418937683,0.4018375277519226,0.3835401237010956,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7105088233947754,0.2412047684192657,1.10346257686615,284.9508972167969,284.95001220703125,301.493408203125,297.4230041503906,298.84625244140625,297.2142333984375,284.9512634277344,1.0,0.604152262210846,0.5126258730888367,0.5126258730888367,1.0,1.0,-3.1422483921051025,1.1934890747070312,1.9487591981887813,0.4834981560707092,0.9099260568618774,0.9099260568618774,0.0,179.248779296875,193.0,75651.5625,0.0,2726.66259765625,1.0,278.1499938964844,283.0464782714844,300.42095947265625,305.3428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36047.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405137658119202,1.0,0.0,0.0,3.692560195922852,3.69258451461792,9.098052942135836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.19140625,0.0,1581.396240234375,1895.4371337890625,0.0,2846.515869140625,0.9149187803268432,1.0,0.0,3.0,1.0,0.0
18010920,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8439545035362244,0.4144078195095062,0.3755568861961365,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8850273489952087,0.4797333776950836,0.4564890563488006,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8492169380187988,0.4227155745029449,0.2978371679782867,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8358437418937683,0.4018375277519226,0.3835401237010956,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7105088233947754,0.2412047684192657,1.10346257686615,284.9508972167969,284.95001220703125,301.493408203125,297.4230041503906,298.84625244140625,297.2142333984375,284.9512634277344,1.0,0.604152262210846,0.5126258730888367,0.5126258730888367,1.0,1.0,-3.1422483921051025,1.1934890747070312,1.9487591981887813,0.4834981560707092,0.9099260568618774,0.9099260568618774,0.0,179.248779296875,193.0,75651.5625,0.0,2726.66259765625,1.0,278.1499938964844,283.0464782714844,300.42095947265625,305.3428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36047.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405137658119202,1.0,0.0,0.0,3.692560195922852,3.69258451461792,9.098052942135836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.19140625,0.0,1581.396240234375,1895.4371337890625,0.0,2846.515869140625,0.9149187803268432,1.0,0.0,3.0,1.0,0.0
18010980,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8377686142921448,0.4147346317768097,0.3760527074337005,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788538575172424,0.481563925743103,0.4583624601364136,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.843019962310791,0.4232218861579895,0.2983399033546448,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8301489353179932,0.4027107059955597,0.3845723569393158,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7044103145599365,0.2409703731536865,1.1034245491027832,284.9520263671875,284.95001220703125,301.536376953125,297.42584228515625,298.8582458496094,297.2127685546875,284.9519958496094,1.0,0.6073817610740662,0.5111575722694397,0.5111575722694397,1.0,1.0,-3.1469030380249023,1.1927028894424438,1.954200267791748,0.4816714823246002,0.911990761756897,0.911990761756897,0.0,185.2391357421875,181.0,75694.4765625,0.0,2768.14599609375,1.0,278.1499938964844,283.0435485839844,300.4255676269531,305.3522033691406,293.1499938964844,293.1499938964844,278.1499938964844,35902.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404814004898071,1.0,0.0,0.0,3.697163820266724,3.697188377380371,9.120752793023712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.0625,0.0,1585.53662109375,1895.4371337890625,0.0,2846.213134765625,0.91579270362854,1.0,0.0,3.0,1.0,0.0
18011040,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8377686142921448,0.4147346317768097,0.3760527074337005,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788538575172424,0.481563925743103,0.4583624601364136,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.843019962310791,0.4232218861579895,0.2983399033546448,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8301489353179932,0.4027107059955597,0.3845723569393158,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7044103145599365,0.2409703731536865,1.1034245491027832,284.9520263671875,284.95001220703125,301.536376953125,297.42584228515625,298.8582458496094,297.2127685546875,284.9519958496094,1.0,0.6073817610740662,0.5111575722694397,0.5111575722694397,1.0,1.0,-3.1469030380249023,1.1927028894424438,1.954200267791748,0.4816714823246002,0.911990761756897,0.911990761756897,0.0,185.2391357421875,181.0,75694.4765625,0.0,2768.14599609375,1.0,278.1499938964844,283.0435485839844,300.4255676269531,305.3522033691406,293.1499938964844,293.1499938964844,278.1499938964844,35902.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404814004898071,1.0,0.0,0.0,3.697163820266724,3.697188377380371,9.120752793023712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.0625,0.0,1585.53662109375,1895.4371337890625,0.0,2846.213134765625,0.91579270362854,1.0,0.0,3.0,1.0,0.0
18011100,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8387109041213989,0.4149321913719177,0.3761897683143616,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8803969025611877,0.4825709462165832,0.4592533409595489,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8440375924110413,0.4235205948352813,0.2985146343708038,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8312503695487976,0.4031853377819061,0.3849760890007019,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7050859332084656,0.2408938854932785,1.102877855300903,284.951416015625,284.95001220703125,301.5577087402344,297.42706298828125,298.8645324707031,297.2127380371094,284.95135498046875,1.0,0.6070180535316467,0.5104234218597412,0.5104234218597412,1.0,1.0,-3.148178577423096,1.191866159439087,1.9563122987747192,0.4805052876472473,0.9121022820472716,0.9121022820472716,0.0,184.5155639648437,181.0,75694.0390625,0.0,2766.833984375,1.0,278.1499938964844,283.04156494140625,300.4269714355469,305.35418701171875,293.1499938964844,293.1499938964844,278.1499938964844,35919.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404869437217712,1.0,0.0,0.0,3.6986474990844727,3.698671817779541,9.128074225372984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.4931640625,0.0,1587.3594970703125,1895.4371337890625,0.0,2846.265380859375,0.9161008596420288,1.0,0.0,3.0,1.0,0.0
18011160,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8410975337028503,0.4151513278484344,0.3762976229190826,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8835998773574829,0.4836180210113525,0.4601341485977173,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8465307354927063,0.4238461256027221,0.2986704409122467,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8337670564651489,0.403683990240097,0.3853512108325958,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.707103431224823,0.2408428937196731,1.102203369140625,284.9507141113281,284.95001220703125,301.57891845703125,297.4281616210937,298.8704833984375,297.21307373046875,284.95068359375,1.0,0.605907142162323,0.5094914436340332,0.5094914436340332,1.0,1.0,-3.1491949558258057,1.1905685663223269,1.9586262702941888,0.4789271652698517,0.911940336227417,0.911940336227417,0.0,182.4781646728516,169.0,75680.4921875,0.0,2757.942626953125,1.0,278.1499938964844,283.0396423339844,300.4280090332031,305.35498046875,293.1499938964844,293.1499938964844,278.1499938964844,35942.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404703736305237,1.0,0.0,0.0,3.699437379837036,3.699461698532105,9.131973115472648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.501953125,0.0,1588.4345703125,1895.4371337890625,0.0,2846.110107421875,0.9163044095039368,1.0,0.0,3.0,1.0,0.0
18011220,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8491998314857483,0.4156454801559448,0.376466691493988,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8937864899635315,0.4858103990554809,0.4618906676769256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8549310564994812,0.4245681464672088,0.2989563047885895,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8420476913452148,0.4047467708587646,0.3860605359077453,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7139554619789124,0.2408082485198974,1.1006736755371094,284.9497985839844,284.95001220703125,301.6210327148437,297.429931640625,298.88250732421875,297.2144470214844,284.9497985839844,1.0,0.6021943092346191,0.5076274871826172,0.5076274871826172,1.0,1.0,-3.150867223739624,1.1877537965774536,1.9631134271621704,0.4756038188934326,0.9113848209381104,0.9113848209381104,0.0,175.75726318359375,157.0,75638.5,0.0,2725.1943359375,1.0,278.1499938964844,283.0364685058594,300.42950439453125,305.35430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403739333152771,1.0,0.0,0.0,3.6997480392456055,3.699772596359253,9.1335073193477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.673828125,0.0,1589.1593017578125,1895.4371337890625,0.0,2845.208984375,0.9163742661476136,1.0,0.0,3.0,1.0,0.0
18011280,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8491998314857483,0.4156454801559448,0.376466691493988,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8937864899635315,0.4858103990554809,0.4618906676769256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8549310564994812,0.4245681464672088,0.2989563047885895,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8420476913452148,0.4047467708587646,0.3860605359077453,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7139554619789124,0.2408082485198974,1.1006736755371094,284.9497985839844,284.95001220703125,301.6210327148437,297.429931640625,298.88250732421875,297.2144470214844,284.9497985839844,1.0,0.6021943092346191,0.5076274871826172,0.5076274871826172,1.0,1.0,-3.150867223739624,1.1877537965774536,1.9631134271621704,0.4756038188934326,0.9113848209381104,0.9113848209381104,0.0,175.75726318359375,157.0,75638.5,0.0,2725.1943359375,1.0,278.1499938964844,283.0364685058594,300.42950439453125,305.35430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403739333152771,1.0,0.0,0.0,3.6997480392456055,3.699772596359253,9.1335073193477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.673828125,0.0,1589.1593017578125,1895.4371337890625,0.0,2845.208984375,0.9163742661476136,1.0,0.0,3.0,1.0,0.0
18011340,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8612334132194519,0.4162049889564514,0.3766105473041534,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9084046483039856,0.488118827342987,0.4636703431606293,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8673624396324158,0.4253777861595154,0.2992377579212188,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8541761040687561,0.405891478061676,0.3867579400539398,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7234247326850891,0.2408541738986969,1.0990877151489258,284.9496765136719,284.95001220703125,301.6627197265625,297.43121337890625,298.89471435546875,297.21661376953125,284.9496765136719,1.0,0.5971787571907043,0.5057635307312012,0.5057635307312012,1.0,1.0,-3.152449607849121,1.1848711967468262,1.9675785303115845,0.4721977114677429,0.9110855460166932,0.9110855460166932,0.0,166.70736694335938,145.0,75589.984375,0.0,2679.70458984375,1.0,278.1499938964844,283.0340576171875,300.4305419921875,305.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36007.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402285575866699,1.0,0.0,0.0,3.699146270751953,3.6991708278656006,9.130536682278034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.6357421875,0.0,1588.5908203125,1895.4371337890625,0.0,2843.8505859375,0.916298508644104,1.0,0.0,3.0,1.0,0.0
18011400,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8612334132194519,0.4162049889564514,0.3766105473041534,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9084046483039856,0.488118827342987,0.4636703431606293,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8673624396324158,0.4253777861595154,0.2992377579212188,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8541761040687561,0.405891478061676,0.3867579400539398,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7234247326850891,0.2408541738986969,1.0990877151489258,284.9496765136719,284.95001220703125,301.6627197265625,297.43121337890625,298.89471435546875,297.21661376953125,284.9496765136719,1.0,0.5971787571907043,0.5057635307312012,0.5057635307312012,1.0,1.0,-3.152449607849121,1.1848711967468262,1.9675785303115845,0.4721977114677429,0.9110855460166932,0.9110855460166932,0.0,166.70736694335938,145.0,75589.984375,0.0,2679.70458984375,1.0,278.1499938964844,283.0340576171875,300.4305419921875,305.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36007.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402285575866699,1.0,0.0,0.0,3.699146270751953,3.6991708278656006,9.130536682278034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.6357421875,0.0,1588.5908203125,1895.4371337890625,0.0,2843.8505859375,0.916298508644104,1.0,0.0,3.0,1.0,0.0
18011460,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8689937591552734,0.4165159165859222,0.3766833841800689,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9183050394058228,0.489359438419342,0.4646128118038177,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.875355064868927,0.4258290827274322,0.299389511346817,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8619773983955383,0.4065153300762176,0.3871262073516845,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7292721271514893,0.2409049272537231,1.0982836484909058,284.94970703125,284.95001220703125,301.6842041015625,297.4316711425781,298.9013061523437,297.2179870605469,284.94970703125,1.0,0.5942509174346924,0.5048813819885254,0.5048813819885254,1.0,1.0,-3.153329372406006,1.1835415363311768,1.9697879552841189,0.4705698192119598,0.911001205444336,0.911001205444336,0.0,161.42642211914062,145.0,75569.671875,0.0,2653.048828125,1.0,278.1499938964844,283.0328674316406,300.43096923828125,305.35137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36012.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401530385017395,1.0,0.0,0.0,3.699064731597901,3.6990890502929688,9.130133662438312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.349609375,0.0,1588.5408935546875,1895.4371337890625,0.0,2843.145263671875,0.916228413581848,1.0,0.0,3.0,1.0,0.0
18011520,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8770525455474854,0.4168120920658111,0.3767514824867248,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9287382364273072,0.4905247092247009,0.4654940068721771,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8836315870285034,0.4262607395648956,0.2995343208312988,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8700851798057556,0.4071053266525268,0.3874716460704803,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7352649569511414,0.2409644424915313,1.0975620746612549,284.949951171875,284.95001220703125,301.7039489746094,297.4319763183594,298.90740966796875,297.2193298339844,284.9499816894531,1.0,0.5914306640625,0.5040671825408936,0.5040671825408936,1.0,1.0,-3.154191970825196,1.1823376417160034,1.971854329109192,0.4690726101398468,0.9111552238464355,0.9111552238464355,0.0,156.3428192138672,133.0,75550.203125,0.0,2627.406494140625,1.0,278.1499938964844,283.0320129394531,300.4312744140625,305.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,35998.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400883078575134,1.0,0.0,0.0,3.698749542236328,3.698774099349976,9.12857842649828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.0498046875,0.0,1588.07275390625,1895.4371337890625,0.0,2842.54052734375,0.9162709712982178,1.0,0.0,3.0,1.0,0.0
18011580,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8968275189399719,0.4174474775791168,0.3768950700759887,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9533209800720216,0.4930073022842407,0.4673658013343811,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9038377404212952,0.4271992743015289,0.2998515665531158,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8900453448295593,0.4083716571331024,0.3882101774215698,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7500841617584229,0.2411207556724548,1.0961281061172483,284.9500427246094,284.95001220703125,301.7447204589844,297.43218994140625,298.91998291015625,297.2222900390625,284.9500427246094,1.0,0.585294246673584,0.5023708343505859,0.5023708343505859,1.0,1.0,-3.156161308288574,1.1798820495605469,1.976279258728028,0.4659469425678253,0.9112099409103394,0.9112099409103394,0.0,145.28778076171875,121.0,75518.734375,0.0,2571.7744140625,1.0,278.1499938964844,283.02960205078125,300.4316101074219,305.34869384765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399815559387207,1.0,0.0,0.0,3.699050903320313,3.69907546043396,9.130065450335678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.896484375,0.0,1588.417236328125,1895.4371337890625,0.0,2841.54296875,0.916274905204773,1.0,0.0,3.0,1.0,0.0
18011640,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8968275189399719,0.4174474775791168,0.3768950700759887,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9533209800720216,0.4930073022842407,0.4673658013343811,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9038377404212952,0.4271992743015289,0.2998515665531158,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8900453448295593,0.4083716571331024,0.3882101774215698,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7500841617584229,0.2411207556724548,1.0961281061172483,284.9500427246094,284.95001220703125,301.7447204589844,297.43218994140625,298.91998291015625,297.2222900390625,284.9500427246094,1.0,0.585294246673584,0.5023708343505859,0.5023708343505859,1.0,1.0,-3.156161308288574,1.1798820495605469,1.976279258728028,0.4659469425678253,0.9112099409103394,0.9112099409103394,0.0,145.28778076171875,121.0,75518.734375,0.0,2571.7744140625,1.0,278.1499938964844,283.02960205078125,300.4316101074219,305.34869384765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399815559387207,1.0,0.0,0.0,3.699050903320313,3.69907546043396,9.130065450335678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.896484375,0.0,1588.417236328125,1895.4371337890625,0.0,2841.54296875,0.916274905204773,1.0,0.0,3.0,1.0,0.0
18011700,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9085367918014526,0.4177725315093994,0.376968115568161,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966380774974823,0.4942739307880401,0.4683198630809784,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9164050817489624,0.4276864230632782,0.3000184297561645,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9017160534858704,0.4090215861797333,0.3885895311832428,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.758972704410553,0.2412128299474716,1.095447063446045,284.9501647949219,284.95001220703125,301.76495361328125,297.4320983886719,298.9262390136719,297.22381591796875,284.9501647949219,1.0,0.5821335911750793,0.5015226602554321,0.5015226602554321,1.0,1.0,-3.157233238220215,1.178680181503296,1.9785531759262085,0.4643826484680176,0.9113461375236512,0.9113461375236512,0.0,139.60015869140625,121.0,75504.0703125,0.0,2543.240234375,1.0,278.1499938964844,283.0284729003906,300.4315795898437,305.34771728515625,293.1499938964844,293.1499938964844,278.1499938964844,35991.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399409055709839,1.0,0.0,0.0,3.69919753074646,3.6992220878601074,9.130789635491964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.4052734375,0.0,1588.531982421875,1895.4371337890625,0.0,2841.162841796875,0.9163350462913512,1.0,0.0,3.0,1.0,0.0
18011760,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.922606885433197,0.4180998802185058,0.3770416975021362,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.979435384273529,0.4955511391162872,0.4692822098731994,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9310422539711,0.4281809031963348,0.3001891076564789,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9153363108634948,0.4096783101558685,0.3889735639095306,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7690334320068359,0.2413104176521301,1.0947827100753784,284.9501953125,284.95001220703125,301.7850646972656,297.431884765625,298.9324951171875,297.2253723144531,284.9502258300781,1.0,0.5789401531219482,0.500697672367096,0.500697672367096,1.0,1.0,-3.158345937728882,1.1775307655334473,1.9808151721954343,0.4628573060035705,0.911448895931244,0.911448895931244,0.0,133.86195373535156,109.0,75491.3359375,0.0,2514.49267578125,1.0,278.1499938964844,283.0272521972656,300.4314880371094,305.3468017578125,293.1499938964844,293.1499938964844,278.1499938964844,35989.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399108052253723,1.0,0.0,0.0,3.699495315551758,3.699519634246826,9.132259037869516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.205078125,0.0,1588.853271484375,1895.4371337890625,0.0,2840.8818359375,0.9163835048675536,1.0,0.0,3.0,1.0,0.0
18011820,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9528986215591432,0.4187366962432861,0.3772210776805877,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.4983519911766052,0.4665029346942901,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9611135125160216,0.4291734397411346,0.3005695343017578,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.94627183675766,0.4109947085380554,0.3897932171821594,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7911003232002258,0.2415053844451904,1.0936781167984009,284.9471740722656,284.95001220703125,301.824951171875,297.4310607910156,298.94488525390625,297.2290954589844,284.946533203125,1.0,0.5721554756164551,0.4990477859973907,0.4990477859973907,1.0,1.0,-3.1553609371185303,1.1730514764785769,1.9823094606399536,0.4590665996074676,0.9091533422470092,0.9091533422470092,0.0,123.0730209350586,127.0,75382.6796875,0.0,2450.6298828125,1.0,278.1499938964844,283.0223999023437,300.4306335449219,305.3424377441406,293.1499938964844,293.1499938964844,278.1499938964844,36073.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398436307907104,1.0,0.0,0.0,3.6984474658966064,3.698472023010254,9.12708742362156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.59765625,0.0,1588.2935791015625,1895.4371337890625,0.0,2840.254150390625,0.9161484241485596,1.0,0.0,3.0,1.0,0.0
