time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9528986215591432,0.4187366962432861,0.3772210776805877,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.4983519911766052,0.4665029346942901,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9611135125160216,0.4291734397411346,0.3005695343017578,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.94627183675766,0.4109947085380554,0.3897932171821594,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7911003232002258,0.2415053844451904,1.0936781167984009,284.9471740722656,284.95001220703125,301.824951171875,297.4310607910156,298.94488525390625,297.2290954589844,284.946533203125,1.0,0.5721554756164551,0.4990477859973907,0.4990477859973907,1.0,1.0,-3.1553609371185303,1.1730514764785769,1.9823094606399536,0.4590665996074676,0.9091533422470092,0.9091533422470092,0.0,123.0730209350586,127.0,75382.6796875,0.0,2450.6298828125,1.0,278.1499938964844,283.0223999023437,300.4306335449219,305.3424377441406,293.1499938964844,293.1499938964844,278.1499938964844,36073.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398436307907104,1.0,0.0,0.0,3.6984474658966064,3.698472023010254,9.12708742362156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.59765625,0.0,1588.2935791015625,1895.4371337890625,0.0,2840.254150390625,0.9161484241485596,1.0,0.0,3.0,1.0,0.0
18011940,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9519662857055664,0.4193352162837982,0.3777683973312378,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.502020001411438,0.4684367477893829,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.960500180721283,0.4301657080650329,0.3012613654136657,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9459360241889954,0.4123153686523437,0.3910385072231293,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7902078032493591,0.2417047619819641,1.0946053266525269,284.95330810546875,284.95001220703125,301.8643798828125,297.4296875,298.9598693847656,297.2365417480469,284.9538879394531,1.0,0.5742337703704834,0.4973978996276855,0.4973978996276855,1.0,1.0,-3.1617414951324463,1.1724666357040403,1.9892749786376955,0.4562768638134002,0.911829113960266,0.911829113960266,0.0,123.77794647216795,145.0,75377.2890625,0.0,2466.728515625,1.0,278.1499938964844,283.0264892578125,300.428466796875,305.332763671875,293.1499938964844,293.1499938964844,278.1499938964844,35966.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395458459854126,1.0,0.0,0.0,3.694154739379883,3.6941792964935294,9.10591268166172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.6630859375,0.0,1582.594970703125,1895.4371337890625,0.0,2837.47216796875,0.9152929186820984,1.0,0.0,3.0,1.0,0.0
18012000,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9519662857055664,0.4193352162837982,0.3777683973312378,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.502020001411438,0.4684367477893829,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.960500180721283,0.4301657080650329,0.3012613654136657,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9459360241889954,0.4123153686523437,0.3910385072231293,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7902078032493591,0.2417047619819641,1.0946053266525269,284.95330810546875,284.95001220703125,301.8643798828125,297.4296875,298.9598693847656,297.2365417480469,284.9538879394531,1.0,0.5742337703704834,0.4973978996276855,0.4973978996276855,1.0,1.0,-3.1617414951324463,1.1724666357040403,1.9892749786376955,0.4562768638134002,0.911829113960266,0.911829113960266,0.0,123.77794647216795,145.0,75377.2890625,0.0,2466.728515625,1.0,278.1499938964844,283.0264892578125,300.428466796875,305.332763671875,293.1499938964844,293.1499938964844,278.1499938964844,35966.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395458459854126,1.0,0.0,0.0,3.694154739379883,3.6941792964935294,9.10591268166172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.6630859375,0.0,1582.594970703125,1895.4371337890625,0.0,2837.47216796875,0.9152929186820984,1.0,0.0,3.0,1.0,0.0
18012060,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9320162534713744,0.4199101626873016,0.3785751461982727,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9902371764183044,0.5039882659912109,0.4772429764270782,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.941375732421875,0.4311739504337311,0.3021808266639709,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9264637231826782,0.4136477410793304,0.3925881683826446,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7752494215965271,0.2418761849403381,1.0968323945999146,284.9590759277344,284.95001220703125,301.9033203125,297.4277648925781,298.9699401855469,297.2357482910156,284.958740234375,1.0,0.581463634967804,0.4957310557365417,0.4957310557365417,1.0,1.0,-3.179551839828491,1.176413893699646,2.0031380653381348,0.4561587274074554,0.9216446280479432,0.9216446280479432,0.0,131.7297821044922,163.0,75725.65625,0.0,2543.833251953125,1.0,278.1499938964844,283.0225524902344,300.4303894042969,305.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,35526.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401108980178833,1.0,0.0,0.0,3.715190887451172,3.7152156829833984,9.209913969243644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.9365234375,0.0,1603.3038330078125,1895.4371337890625,0.0,2842.751220703125,0.919483244419098,1.0,0.0,3.0,1.0,0.0
18012120,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9320162534713744,0.4199101626873016,0.3785751461982727,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9902371764183044,0.5039882659912109,0.4772429764270782,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.941375732421875,0.4311739504337311,0.3021808266639709,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9264637231826782,0.4136477410793304,0.3925881683826446,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7752494215965271,0.2418761849403381,1.0968323945999146,284.9590759277344,284.95001220703125,301.9033203125,297.4277648925781,298.9699401855469,297.2357482910156,284.958740234375,1.0,0.581463634967804,0.4957310557365417,0.4957310557365417,1.0,1.0,-3.179551839828491,1.176413893699646,2.0031380653381348,0.4561587274074554,0.9216446280479432,0.9216446280479432,0.0,131.7297821044922,163.0,75725.65625,0.0,2543.833251953125,1.0,278.1499938964844,283.0225524902344,300.4303894042969,305.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,35526.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401108980178833,1.0,0.0,0.0,3.715190887451172,3.7152156829833984,9.209913969243644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.9365234375,0.0,1603.3038330078125,1895.4371337890625,0.0,2842.751220703125,0.919483244419098,1.0,0.0,3.0,1.0,0.0
18012180,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9018919467926024,0.420258104801178,0.3794107735157013,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9653590321540833,0.5061996579170227,0.4797265529632568,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9106179475784302,0.4320161640644073,0.3031638264656067,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8977581858634949,0.4148252010345459,0.394232302904129,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7531614899635315,0.2418783158063888,1.0994126796722412,284.9557800292969,284.95001220703125,301.9418029785156,297.4253234863281,298.979248046875,297.2348022460937,284.95574951171875,1.0,0.5905527472496033,0.4940642416477203,0.4940642416477203,1.0,1.0,-3.18920636177063,1.176997423171997,2.012208938598633,0.4542884230613708,0.9237829446792604,0.9237829446792604,0.0,145.03285217285156,181.0,75882.59375,0.0,2635.665771484375,1.0,278.1499938964844,283.0146789550781,300.4288024902344,305.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,35620.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408626317977905,1.0,0.0,0.0,3.7284963130950928,3.7285211086273193,9.27600012801122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.697265625,0.0,1619.366943359375,1895.4371337890625,0.0,2849.775634765625,0.9225978255271912,1.0,0.0,3.0,1.0,0.0
18012240,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9018919467926024,0.420258104801178,0.3794107735157013,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9653590321540833,0.5061996579170227,0.4797265529632568,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9106179475784302,0.4320161640644073,0.3031638264656067,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8977581858634949,0.4148252010345459,0.394232302904129,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7531614899635315,0.2418783158063888,1.0994126796722412,284.9557800292969,284.95001220703125,301.9418029785156,297.4253234863281,298.979248046875,297.2348022460937,284.95574951171875,1.0,0.5905527472496033,0.4940642416477203,0.4940642416477203,1.0,1.0,-3.18920636177063,1.176997423171997,2.012208938598633,0.4542884230613708,0.9237829446792604,0.9237829446792604,0.0,145.03285217285156,181.0,75882.59375,0.0,2635.665771484375,1.0,278.1499938964844,283.0146789550781,300.4288024902344,305.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,35620.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408626317977905,1.0,0.0,0.0,3.7284963130950928,3.7285211086273193,9.27600012801122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.697265625,0.0,1619.366943359375,1895.4371337890625,0.0,2849.775634765625,0.9225978255271912,1.0,0.0,3.0,1.0,0.0
18012300,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8885077834129333,0.4203860461711883,0.3798118233680725,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9512675404548644,0.5073626637458801,0.4810922145843506,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8969441056251526,0.4324074983596802,0.303655058145523,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8847631216049194,0.415383517742157,0.3950546681880951,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7428101301193237,0.2418408244848251,1.1006708145141602,284.95526123046875,284.95001220703125,301.9608764648437,297.42388916015625,298.98388671875,297.2344970703125,284.95526123046875,1.0,0.595603883266449,0.4932308197021484,0.4932308197021484,1.0,1.0,-3.194424152374268,1.1774286031723022,2.016995429992676,0.4534371793270111,0.9252085089683532,0.9252085089683532,0.0,152.5970916748047,181.0,75966.3203125,0.0,2687.304931640625,1.0,278.1499938964844,283.0115051269531,300.4273376464844,305.3713073730469,293.1499938964844,293.1499938964844,278.1499938964844,35639.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412047028541565,1.0,0.0,0.0,3.7350127696990967,3.7350375652313232,9.308452035838854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.4130859375,0.0,1627.05859375,1895.4371337890625,0.0,2852.97265625,0.9240561723709106,1.0,0.0,3.0,1.0,0.0
18012360,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8759137392044067,0.420492559671402,0.3802060782909393,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9370267987251282,0.508535623550415,0.4824887812137604,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8843321800231934,0.4327858090400696,0.3041470348834991,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8725766539573669,0.4159277975559234,0.3958773016929626,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7332223057746887,0.2417850941419601,1.1019103527069092,284.9547424316406,284.95001220703125,301.9798278808594,297.4223022460937,298.98809814453125,297.23419189453125,284.9547424316406,1.0,0.6008257865905762,0.4922600984573364,0.4922600984573364,1.0,1.0,-3.199647665023804,1.177585244178772,2.0220625400543213,0.4523164927959442,0.9264788627624512,0.9264788627624512,0.0,160.53237915039062,199.0,76044.0390625,0.0,2741.151123046875,1.0,278.1499938964844,283.00836181640625,300.4256896972656,305.375,293.1499938964844,293.1499938964844,278.1499938964844,35661.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415374159812927,1.0,0.0,0.0,3.741268396377564,3.74129319190979,9.33965850435925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.1513671875,0.0,1634.5054931640625,1895.4371337890625,0.0,2856.082763671875,0.9254183769226074,1.0,0.0,3.0,1.0,0.0
18012420,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8535088896751404,0.4206434190273285,0.3809674084186554,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9106330275535583,0.5108886957168579,0.4853326678276062,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8617545366287231,0.4335079789161682,0.3051293790340423,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8509796857833862,0.4169780910015106,0.3975168764591217,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7156093120574951,0.2416233718395233,1.1043050289154053,284.9543151855469,284.95001220703125,302.01739501953125,297.41876220703125,298.9961242675781,297.23345947265625,284.954345703125,1.0,0.6116148233413696,0.4903187155723572,0.4903187155723572,1.0,1.0,-3.2100205421447754,1.1777887344360352,2.03223180770874,0.4500032067298889,0.929138958454132,0.929138958454132,0.0,177.24822998046875,217.0,76186.1640625,0.0,2853.83203125,1.0,278.1499938964844,283.00274658203125,300.42193603515625,305.3808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35683.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421660661697388,1.0,0.0,0.0,3.7525510787963854,3.752575874328613,9.396075029144412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.0390625,0.0,1647.84912109375,1895.4371337890625,0.0,2861.959228515625,0.9280400276184082,1.0,0.0,3.0,1.0,0.0
18012480,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8535088896751404,0.4206434190273285,0.3809674084186554,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9106330275535583,0.5108886957168579,0.4853326678276062,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8617545366287231,0.4335079789161682,0.3051293790340423,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8509796857833862,0.4169780910015106,0.3975168764591217,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7156093120574951,0.2416233718395233,1.1043050289154053,284.9543151855469,284.95001220703125,302.01739501953125,297.41876220703125,298.9961242675781,297.23345947265625,284.954345703125,1.0,0.6116148233413696,0.4903187155723572,0.4903187155723572,1.0,1.0,-3.2100205421447754,1.1777887344360352,2.03223180770874,0.4500032067298889,0.929138958454132,0.929138958454132,0.0,177.24822998046875,217.0,76186.1640625,0.0,2853.83203125,1.0,278.1499938964844,283.00274658203125,300.42193603515625,305.3808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35683.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421660661697388,1.0,0.0,0.0,3.7525510787963854,3.752575874328613,9.396075029144412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.0390625,0.0,1647.84912109375,1895.4371337890625,0.0,2861.959228515625,0.9280400276184082,1.0,0.0,3.0,1.0,0.0
18012540,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8347509503364563,0.4207198917865753,0.3816873431205749,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8899278044700623,0.5132296085357666,0.4881995320320129,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8428298234939575,0.4341913759708404,0.3061043918132782,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8329379558563232,0.4179852604866028,0.399142324924469,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6985659599304199,0.2414079159498214,1.1065785884857178,284.9540100097656,284.95001220703125,302.054443359375,297.4146728515625,299.0036926269531,297.23260498046875,284.9540405273437,1.0,0.6226044297218323,0.4883773028850555,0.4883773028850555,1.0,1.0,-3.220191478729248,1.1778508424758911,2.0423407554626465,0.4476194083690643,0.9316454529762268,0.9316454529762268,0.0,194.67735290527344,205.0,76318.5859375,0.0,2970.729736328125,1.0,278.1499938964844,282.99737548828125,300.4176940917969,305.3855285644531,293.1499938964844,293.1499938964844,278.1499938964844,35705.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842768669128418,1.0,0.0,0.0,3.763226985931397,3.763252019882202,9.44961527693522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.2255859375,0.0,1660.5543212890625,1895.4371337890625,0.0,2867.593505859375,0.9304599165916444,1.0,0.0,3.0,1.0,0.0
18012600,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8347509503364563,0.4207198917865753,0.3816873431205749,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8899278044700623,0.5132296085357666,0.4881995320320129,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8428298234939575,0.4341913759708404,0.3061043918132782,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8329379558563232,0.4179852604866028,0.399142324924469,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6985659599304199,0.2414079159498214,1.1065785884857178,284.9540100097656,284.95001220703125,302.054443359375,297.4146728515625,299.0036926269531,297.23260498046875,284.9540405273437,1.0,0.6226044297218323,0.4883773028850555,0.4883773028850555,1.0,1.0,-3.220191478729248,1.1778508424758911,2.0423407554626465,0.4476194083690643,0.9316454529762268,0.9316454529762268,0.0,194.67735290527344,205.0,76318.5859375,0.0,2970.729736328125,1.0,278.1499938964844,282.99737548828125,300.4176940917969,305.3855285644531,293.1499938964844,293.1499938964844,278.1499938964844,35705.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842768669128418,1.0,0.0,0.0,3.763226985931397,3.763252019882202,9.44961527693522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.2255859375,0.0,1660.5543212890625,1895.4371337890625,0.0,2867.593505859375,0.9304599165916444,1.0,0.0,3.0,1.0,0.0
18012660,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8313553333282471,0.42075976729393,0.3818553388118744,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.886716902256012,0.514635443687439,0.4896532297134399,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8395712971687317,0.4346007704734802,0.3064894080162048,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8298953771591187,0.4185859560966491,0.3998448550701141,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6952314972877502,0.2412747889757156,1.1066408157348633,284.9520263671875,284.95001220703125,302.0764465332031,297.41192626953125,299.0081787109375,297.2321472167969,284.9518737792969,1.0,0.6244549751281738,0.4872775971889496,0.4872775971889496,1.0,1.0,-3.223525285720825,1.176868557929993,2.046656847000122,0.4458730220794678,0.931499719619751,0.931499719619751,0.0,198.30381774902344,205.0,76348.8828125,0.0,2997.73095703125,1.0,278.1499938964844,282.9930419921875,300.414794921875,305.38629150390625,293.1499938964844,293.1499938964844,278.1499938964844,35777.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431073427200317,1.0,0.0,0.0,3.7681705951690674,3.768195629119873,9.474458124714148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.7646484375,0.0,1666.9364013671875,1895.4371337890625,0.0,2870.760498046875,0.931564450263977,1.0,0.0,3.0,1.0,0.0
18012720,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8309059739112854,0.4207952320575714,0.3819007873535156,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8867114782333374,0.5155825614929199,0.490554928779602,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.83925861120224,0.4348841607570648,0.3066959977149963,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8296733498573303,0.4189946353435516,0.4002435207366943,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6947081685066223,0.2411956489086151,1.1063542366027832,284.9505920410156,284.95001220703125,302.0910339355469,297.4100036621094,299.0111694335937,297.2319641113281,284.95050048828125,1.0,0.6248283386230469,0.4865444600582123,0.4865444600582123,1.0,1.0,-3.225048780441284,1.1759320497512815,2.049116849899292,0.4445512890815735,0.9308813214302064,0.9308813214302064,0.0,198.85183715820312,193.0,76346.6796875,0.0,3003.98583984375,1.0,278.1499938964844,282.9906005859375,300.4125061035156,305.3847961425781,293.1499938964844,293.1499938964844,278.1499938964844,35848.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432867527008057,1.0,0.0,0.0,3.769887924194336,3.7699131965637207,9.483096619078424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.31640625,0.0,1669.5159912109375,1895.4371337890625,0.0,2872.438232421875,0.9319829344749452,1.0,0.0,3.0,1.0,0.0
18012780,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8343722820281982,0.4209392964839935,0.3818823993206024,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8921167254447937,0.5180109143257141,0.4926748275756836,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8431857228279114,0.4356560111045837,0.3071151077747345,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8336983919143677,0.4200714826583862,0.4011001288890838,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6977269053459167,0.2410615533590316,1.1050070524215698,284.9486083984375,284.95001220703125,302.12713623046875,297.40478515625,299.01873779296875,297.2322082519531,284.9485778808594,1.0,0.6230878233909607,0.484711617231369,0.484711617231369,1.0,1.0,-3.227490186691284,1.1730163097381592,2.054473876953125,0.4409726858139038,0.9291143417358398,0.9291143417358398,0.0,195.47476196289065,181.0,76296.140625,0.0,2990.59375,1.0,278.1499938964844,282.9865417480469,300.4061279296875,305.3760681152344,293.1499938964844,293.1499938964844,278.1499938964844,35984.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435301184654236,1.0,0.0,0.0,3.770401954650879,3.770426988601685,9.485681857768212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.9736328125,0.0,1671.1748046875,1895.4371337890625,0.0,2874.71435546875,0.9321876764297484,1.0,0.0,3.0,1.0,0.0
18012840,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8343722820281982,0.4209392964839935,0.3818823993206024,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8921167254447937,0.5180109143257141,0.4926748275756836,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8431857228279114,0.4356560111045837,0.3071151077747345,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8336983919143677,0.4200714826583862,0.4011001288890838,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6977269053459167,0.2410615533590316,1.1050070524215698,284.9486083984375,284.95001220703125,302.12713623046875,297.40478515625,299.01873779296875,297.2322082519531,284.9485778808594,1.0,0.6230878233909607,0.484711617231369,0.484711617231369,1.0,1.0,-3.227490186691284,1.1730163097381592,2.054473876953125,0.4409726858139038,0.9291143417358398,0.9291143417358398,0.0,195.47476196289065,181.0,76296.140625,0.0,2990.59375,1.0,278.1499938964844,282.9865417480469,300.4061279296875,305.3760681152344,293.1499938964844,293.1499938964844,278.1499938964844,35984.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435301184654236,1.0,0.0,0.0,3.770401954650879,3.770426988601685,9.485681857768212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.9736328125,0.0,1671.1748046875,1895.4371337890625,0.0,2874.71435546875,0.9321876764297484,1.0,0.0,3.0,1.0,0.0
18012900,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8378217816352844,0.4210382103919983,0.3818373680114746,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8968438506126404,0.5192570686340332,0.4937009811401367,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8469288349151611,0.4360746443271637,0.3073004186153412,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8374291062355042,0.4206398129463196,0.4014925360679626,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7008422613143921,0.2410302013158798,1.1041876077651978,284.9483947753906,284.95001220703125,302.1449890136719,297.4019775390625,299.0225830078125,297.2326354980469,284.9483947753906,1.0,0.6213131546974182,0.483795166015625,0.483795166015625,1.0,1.0,-3.228379726409912,1.171412706375122,2.05696702003479,0.4391131699085235,0.9284647107124328,0.9284647107124328,0.0,192.1552734375,181.0,76258.4765625,0.0,2974.202880859375,1.0,278.1499938964844,282.9853820800781,300.40283203125,305.3703918457031,293.1499938964844,293.1499938964844,278.1499938964844,36017.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435770273208618,1.0,0.0,0.0,3.769428253173828,3.769453287124634,9.480783091930788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.4208984375,0.0,1670.2752685546875,1895.4371337890625,0.0,2875.153076171875,0.9320587515830994,1.0,0.0,3.0,1.0,0.0
18012960,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8421536087989807,0.4211502373218536,0.3817797601222992,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9025879502296448,0.5205212235450745,0.4947179555892944,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8515990972518921,0.4365111291408539,0.3074790835380554,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8420491218566895,0.4212251901626587,0.4018747806549072,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7047531604766846,0.2410203218460083,1.103339433670044,284.9483642578125,284.95001220703125,302.1627197265625,297.3990173339844,299.0267639160156,297.23321533203125,284.9483642578125,1.0,0.6191575527191162,0.4829781949520111,0.4829781949520111,1.0,1.0,-3.2291879653930664,1.1699707508087158,2.0592172145843506,0.4374185800552368,0.9278788566589355,0.9278788566589355,0.0,188.1436004638672,169.0,76221.5,0.0,2953.81591796875,1.0,278.1499938964844,282.9844055175781,300.3995361328125,305.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36041.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436017632484436,1.0,0.0,0.0,3.7683334350585938,3.7683584690094,9.475277238379932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.912109375,0.0,1669.166259765625,1895.4371337890625,0.0,2875.38427734375,0.9318315386772156,1.0,0.0,3.0,1.0,0.0
18013020,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.853175938129425,0.4213992357254028,0.3816395103931427,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9176446795463562,0.5230920910835266,0.4967409670352936,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.863422691822052,0.4374248385429382,0.3078274428844452,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536866903305054,0.4224363565444946,0.4026262462139129,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7143539190292358,0.2410552501678466,1.1016440391540527,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0350952148437,297.2346496582031,284.9485778808594,1.0,0.6140846610069275,0.4813442230224609,0.4813442230224609,1.0,1.0,-3.2307353019714355,1.1670676469802856,2.0636677742004395,0.4340089857578277,0.9269980192184448,0.9269980192184448,0.0,178.7376708984375,157.0,76146.0703125,0.0,2905.24365234375,1.0,278.1499938964844,282.9827575683594,300.39288330078125,305.3529357910156,293.1499938964844,293.1499938964844,278.1499938964844,36062.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436274528503418,1.0,0.0,0.0,3.7658848762512207,3.7659101486206055,9.462967796025624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.7734375,0.0,1666.4388427734375,1895.4371337890625,0.0,2875.62451171875,0.93128502368927,1.0,0.0,3.0,1.0,0.0
18013080,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.853175938129425,0.4213992357254028,0.3816395103931427,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9176446795463562,0.5230920910835266,0.4967409670352936,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.863422691822052,0.4374248385429382,0.3078274428844452,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536866903305054,0.4224363565444946,0.4026262462139129,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7143539190292358,0.2410552501678466,1.1016440391540527,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0350952148437,297.2346496582031,284.9485778808594,1.0,0.6140846610069275,0.4813442230224609,0.4813442230224609,1.0,1.0,-3.2307353019714355,1.1670676469802856,2.0636677742004395,0.4340089857578277,0.9269980192184448,0.9269980192184448,0.0,178.7376708984375,157.0,76146.0703125,0.0,2905.24365234375,1.0,278.1499938964844,282.9827575683594,300.39288330078125,305.3529357910156,293.1499938964844,293.1499938964844,278.1499938964844,36062.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436274528503418,1.0,0.0,0.0,3.7658848762512207,3.7659101486206055,9.462967796025624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.7734375,0.0,1666.4388427734375,1895.4371337890625,0.0,2875.62451171875,0.93128502368927,1.0,0.0,3.0,1.0,0.0
18013140,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8672648072242737,0.4216639399528503,0.3814757466316223,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9371514320373536,0.5257028937339783,0.498761385679245,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8784228563308716,0.4383751451969147,0.3081719279289245,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8684626817703247,0.4236856400966644,0.4033733606338501,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.725450336933136,0.2411470562219619,1.1000125408172607,284.9488220214844,284.95001220703125,302.232421875,297.3857727050781,299.04327392578125,297.236328125,284.9488220214844,1.0,0.6083941459655762,0.4797102510929107,0.4797102510929107,1.0,1.0,-3.232318639755249,1.1641427278518677,2.068176031112671,0.430688738822937,0.9263354539871216,0.9263354539871216,0.0,168.2248992919922,145.0,76070.5546875,0.0,2850.59326171875,1.0,278.1499938964844,282.98114013671875,300.38592529296875,305.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36065.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436530828475952,1.0,0.0,0.0,3.763411521911621,3.763436794281006,9.45054182466265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.5859375,0.0,1663.5467529296875,1895.4371337890625,0.0,2875.864501953125,0.9307352304458618,1.0,0.0,3.0,1.0,0.0
18013200,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8672648072242737,0.4216639399528503,0.3814757466316223,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9371514320373536,0.5257028937339783,0.498761385679245,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8784228563308716,0.4383751451969147,0.3081719279289245,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8684626817703247,0.4236856400966644,0.4033733606338501,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.725450336933136,0.2411470562219619,1.1000125408172607,284.9488220214844,284.95001220703125,302.232421875,297.3857727050781,299.04327392578125,297.236328125,284.9488220214844,1.0,0.6083941459655762,0.4797102510929107,0.4797102510929107,1.0,1.0,-3.232318639755249,1.1641427278518677,2.068176031112671,0.430688738822937,0.9263354539871216,0.9263354539871216,0.0,168.2248992919922,145.0,76070.5546875,0.0,2850.59326171875,1.0,278.1499938964844,282.98114013671875,300.38592529296875,305.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36065.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436530828475952,1.0,0.0,0.0,3.763411521911621,3.763436794281006,9.45054182466265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.5859375,0.0,1663.5467529296875,1895.4371337890625,0.0,2875.864501953125,0.9307352304458618,1.0,0.0,3.0,1.0,0.0
18013260,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8846856951713562,0.4219312071800232,0.3812933266162872,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9593626260757446,0.5283392667770386,0.5007839202880859,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8967562317848206,0.4393476545810699,0.308515727519989,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8866417407989502,0.4249594211578369,0.4041215777397156,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7385299801826477,0.2412813901901245,1.098468542098999,284.9490051269531,284.95001220703125,302.2665405273437,297.3783264160156,299.0514221191406,297.2380065917969,284.9490051269531,1.0,0.6023468971252441,0.4781524538993835,0.4781524538993835,1.0,1.0,-3.2339882850646973,1.161376953125,2.0726113319396973,0.4276416003704071,0.9257845878601074,0.9257845878601074,0.0,157.0947723388672,133.0,75999.3359375,0.0,2792.657958984375,1.0,278.1499938964844,282.9794616699219,300.3785095214844,305.32879638671875,293.1499938964844,293.1499938964844,278.1499938964844,36064.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436976671218872,1.0,0.0,0.0,3.761213541030884,3.7612385749816895,9.439505674890824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.01171875,0.0,1660.9547119140625,1895.4371337890625,0.0,2876.281494140625,0.9301998615264891,1.0,0.0,3.0,1.0,0.0
18013320,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8846856951713562,0.4219312071800232,0.3812933266162872,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9593626260757446,0.5283392667770386,0.5007839202880859,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8967562317848206,0.4393476545810699,0.308515727519989,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8866417407989502,0.4249594211578369,0.4041215777397156,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7385299801826477,0.2412813901901245,1.098468542098999,284.9490051269531,284.95001220703125,302.2665405273437,297.3783264160156,299.0514221191406,297.2380065917969,284.9490051269531,1.0,0.6023468971252441,0.4781524538993835,0.4781524538993835,1.0,1.0,-3.2339882850646973,1.161376953125,2.0726113319396973,0.4276416003704071,0.9257845878601074,0.9257845878601074,0.0,157.0947723388672,133.0,75999.3359375,0.0,2792.657958984375,1.0,278.1499938964844,282.9794616699219,300.3785095214844,305.32879638671875,293.1499938964844,293.1499938964844,278.1499938964844,36064.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436976671218872,1.0,0.0,0.0,3.761213541030884,3.7612385749816895,9.439505674890824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.01171875,0.0,1660.9547119140625,1895.4371337890625,0.0,2876.281494140625,0.9301998615264891,1.0,0.0,3.0,1.0,0.0
18013380,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9059023261070251,0.4221949577331543,0.3810965716838836,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9822701811790466,0.5309907793998718,0.5028092265129089,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9199772477149964,0.4403326511383056,0.3088598251342773,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9087997078895568,0.4262478947639465,0.404872179031372,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.75464928150177,0.2414458245038986,1.0970065593719482,284.94921875,284.95001220703125,302.30010986328125,297.3702697753906,299.0592346191406,297.2396240234375,284.94921875,1.0,0.5960975885391235,0.4765946269035339,0.4765946269035339,1.0,1.0,-3.235745668411255,1.1586207151412964,2.077124834060669,0.4246661365032196,0.92537659406662,0.92537659406662,0.0,145.6398162841797,121.0,75927.9765625,0.0,2733.04833984375,1.0,278.1499938964844,282.9777526855469,300.3705444335937,305.316162109375,293.1499938964844,293.1499938964844,278.1499938964844,36053.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437649607658386,1.0,0.0,0.0,3.758991479873657,3.759016513824463,9.428356406715466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.2353515625,0.0,1658.2567138671875,1895.4371337890625,0.0,2876.910400390625,0.929764986038208,1.0,0.0,3.0,1.0,0.0
18013440,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9059023261070251,0.4221949577331543,0.3810965716838836,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9822701811790466,0.5309907793998718,0.5028092265129089,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9199772477149964,0.4403326511383056,0.3088598251342773,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9087997078895568,0.4262478947639465,0.404872179031372,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.75464928150177,0.2414458245038986,1.0970065593719482,284.94921875,284.95001220703125,302.30010986328125,297.3702697753906,299.0592346191406,297.2396240234375,284.94921875,1.0,0.5960975885391235,0.4765946269035339,0.4765946269035339,1.0,1.0,-3.235745668411255,1.1586207151412964,2.077124834060669,0.4246661365032196,0.92537659406662,0.92537659406662,0.0,145.6398162841797,121.0,75927.9765625,0.0,2733.04833984375,1.0,278.1499938964844,282.9777526855469,300.3705444335937,305.316162109375,293.1499938964844,293.1499938964844,278.1499938964844,36053.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437649607658386,1.0,0.0,0.0,3.758991479873657,3.759016513824463,9.428356406715466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.2353515625,0.0,1658.2567138671875,1895.4371337890625,0.0,2876.910400390625,0.929764986038208,1.0,0.0,3.0,1.0,0.0
18013500,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9191913604736328,0.422324001789093,0.3809932470321655,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.99338960647583,0.5323198437690735,0.5038225650787354,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9343128800392152,0.4408276677131653,0.3090318143367767,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9227692484855652,0.4268954396247864,0.4052481651306152,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.764268696308136,0.241536796092987,1.0963034629821775,284.94921875,284.95001220703125,302.31671142578125,297.36602783203125,299.06304931640625,297.2403869628906,284.94921875,1.0,0.59292072057724,0.4758157134056091,0.4758157134056091,1.0,1.0,-3.2366533279418945,1.157245635986328,2.0794076919555664,0.4231706261634826,0.9251079559326172,0.9251079559326172,0.0,139.83541870117188,121.0,75893.1328125,0.0,2702.852783203125,1.0,278.1499938964844,282.976806640625,300.36639404296875,305.3096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36054.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438084721565247,1.0,0.0,0.0,3.758018970489502,3.758044004440308,9.423477536074644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.958984375,0.0,1657.1170654296875,1895.4371337890625,0.0,2877.31787109375,0.929536998271942,1.0,0.0,3.0,1.0,0.0
18013560,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9315795302391052,0.4224261343479156,0.3809196352958679,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.533855676651001,0.500088095664978,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9469622373580932,0.441300094127655,0.30922931432724,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9356482028961182,0.4275220036506653,0.4056594669818878,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.773065984249115,0.241612046957016,1.095783233642578,284.94598388671875,284.95001220703125,302.33319091796875,297.3616638183594,299.0668334960937,297.2417297363281,284.9453430175781,1.0,0.5894137620925903,0.4750514030456543,0.4750514030456543,1.0,1.0,-3.232154369354248,1.1537319421768188,2.07842230796814,0.4210133850574493,0.9222195744514464,0.9222195744514464,0.0,134.8682403564453,109.0,75773.765625,0.0,2666.3505859375,1.0,278.1499938964844,282.97344970703125,300.36187744140625,305.3009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36140.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438301086425781,1.0,0.0,0.0,3.755309820175171,3.755334854125977,9.40989593800623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.2216796875,0.0,1654.60205078125,1895.4371337890625,0.0,2877.52001953125,0.9289343357086182,1.0,0.0,3.0,1.0,0.0
18013620,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9502383470535278,0.4224608540534973,0.3807487487792969,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9990000128746032,0.5397228002548218,0.4744775295257568,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9653022885322572,0.442099392414093,0.3096215426921844,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9549981355667114,0.4286449253559112,0.4064898788928985,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7868268489837646,0.2416825592517852,1.094942569732666,284.9301147460937,284.95001220703125,302.3657531738281,297.3524475097656,299.0802001953125,297.2557678222656,284.92974853515625,1.0,0.5805976986885071,0.4735227823257446,0.4735227823257446,1.0,1.0,-3.201681137084961,1.1382522583007812,2.06342887878418,0.4125915765762329,0.9026406407356262,0.9026406407356262,0.0,126.9235382080078,129.0,75024.453125,0.0,2561.87109375,1.0,278.1499938964844,282.9672546386719,300.34844970703125,305.2491149902344,293.1499938964844,293.1499938964844,278.1499938964844,36968.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431098461151123,1.0,0.0,0.0,3.722113609313965,3.7221386432647705,9.24426842630055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.2607421875,0.0,1622.277587890625,1895.4371337890625,0.0,2870.78369140625,0.9219947457313538,1.0,0.0,3.0,1.0,0.0
18013680,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9502383470535278,0.4224608540534973,0.3807487487792969,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9990000128746032,0.5397228002548218,0.4744775295257568,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9653022885322572,0.442099392414093,0.3096215426921844,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9549981355667114,0.4286449253559112,0.4064898788928985,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7868268489837646,0.2416825592517852,1.094942569732666,284.9301147460937,284.95001220703125,302.3657531738281,297.3524475097656,299.0802001953125,297.2557678222656,284.92974853515625,1.0,0.5805976986885071,0.4735227823257446,0.4735227823257446,1.0,1.0,-3.201681137084961,1.1382522583007812,2.06342887878418,0.4125915765762329,0.9026406407356262,0.9026406407356262,0.0,126.9235382080078,129.0,75024.453125,0.0,2561.87109375,1.0,278.1499938964844,282.9672546386719,300.34844970703125,305.2491149902344,293.1499938964844,293.1499938964844,278.1499938964844,36968.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431098461151123,1.0,0.0,0.0,3.722113609313965,3.7221386432647705,9.24426842630055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.2607421875,0.0,1622.277587890625,1895.4371337890625,0.0,2870.78369140625,0.9219947457313538,1.0,0.0,3.0,1.0,0.0
