time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9500555396080016,0.4226521253585815,0.3808665573596954,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.5467478036880493,0.4748722910881042,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9656831622123718,0.443051278591156,0.310242623090744,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9556761980056764,0.4299155473709106,0.4076336324214935,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7868208289146423,0.2419349700212478,1.0958294868469238,284.9496154785156,284.95001220703125,302.3977966308594,297.3426818847656,299.0997314453125,297.2764892578125,284.9504699707031,1.0,0.5821452736854553,0.4719941318035126,0.4719941318035126,1.0,1.0,-3.205425977706909,1.1363784074783323,2.069047451019287,0.409263014793396,0.9082732796669006,0.9082732796669006,0.0,127.14646911621094,149.0,74860.78125,0.0,2570.552978515625,1.0,278.1499938964844,282.9855041503906,300.3371276855469,305.2092590332031,293.1499938964844,293.1499938964844,278.1499938964844,36384.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841789722442627,1.0,0.0,0.0,3.699535369873047,3.6995599269866943,9.132456852967152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.5419921875,0.0,1591.8961181640625,1895.4371337890625,0.0,2858.441162109375,0.9168677926063538,1.0,0.0,3.0,1.0,0.0
18013800,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9500555396080016,0.4226521253585815,0.3808665573596954,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.5467478036880493,0.4748722910881042,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9656831622123718,0.443051278591156,0.310242623090744,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9556761980056764,0.4299155473709106,0.4076336324214935,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7868208289146423,0.2419349700212478,1.0958294868469238,284.9496154785156,284.95001220703125,302.3977966308594,297.3426818847656,299.0997314453125,297.2764892578125,284.9504699707031,1.0,0.5821452736854553,0.4719941318035126,0.4719941318035126,1.0,1.0,-3.205425977706909,1.1363784074783323,2.069047451019287,0.409263014793396,0.9082732796669006,0.9082732796669006,0.0,127.14646911621094,149.0,74860.78125,0.0,2570.552978515625,1.0,278.1499938964844,282.9855041503906,300.3371276855469,305.2092590332031,293.1499938964844,293.1499938964844,278.1499938964844,36384.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841789722442627,1.0,0.0,0.0,3.699535369873047,3.6995599269866943,9.132456852967152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.5419921875,0.0,1591.8961181640625,1895.4371337890625,0.0,2858.441162109375,0.9168677926063538,1.0,0.0,3.0,1.0,0.0
18013860,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9415866136550904,0.4228413999080658,0.3811409473419189,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.5495795011520386,0.4866990745067596,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9581384062767028,0.4437631368637085,0.3108158707618713,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9479554295539856,0.4308399260044098,0.4086098968982696,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.780597984790802,0.2421508729457855,1.0973398685455322,284.9627685546875,284.95001220703125,302.4192810058594,297.335693359375,299.1082763671875,297.2806091308594,284.9635314941406,1.0,0.5870577692985535,0.4712162315845489,0.4712162315845489,1.0,1.0,-3.223639249801636,1.141796350479126,2.0818428993225098,0.410480797290802,0.9203470945358276,0.9203470945358276,0.0,130.94610595703125,149.0,75163.3828125,0.0,2627.674072265625,1.0,278.1499938964844,282.9907531738281,300.3348999023437,305.2186889648437,293.1499938964844,293.1499938964844,278.1499938964844,35702.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418520092964172,1.0,0.0,0.0,3.71085786819458,3.710882425308228,9.18844307307154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.1552734375,0.0,1599.6724853515625,1895.4371337890625,0.0,2859.0234375,0.9187617897987366,1.0,0.0,3.0,1.0,0.0
18013920,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9360392093658448,0.4229246377944946,0.3812925219535827,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.5503080487251282,0.4944492876529693,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9530491232872008,0.4440964758396148,0.3111054897308349,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.942766010761261,0.4312736392021179,0.4090962707996368,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.776608407497406,0.2422438561916351,1.0981531143188477,284.96832275390625,284.95001220703125,302.4292907714844,297.3323059082031,299.1104431152344,297.2794189453125,284.9690856933594,1.0,0.5901392102241516,0.4708501398563385,0.4708501398563385,1.0,1.0,-3.2350449562072754,1.1454631090164185,2.0895817279815674,0.4115550518035888,0.9273957014083862,0.9273957014083862,0.0,133.4589385986328,169.0,75371.2109375,0.0,2664.48583984375,1.0,278.1499938964844,282.9917907714844,300.3341979980469,305.22906494140625,293.1499938964844,293.1499938964844,278.1499938964844,35384.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421624302864075,1.0,0.0,0.0,3.7204086780548096,3.720433235168457,9.235801030627044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.205078125,0.0,1608.2275390625,1895.4371337890625,0.0,2861.925537109375,0.9208799004554749,1.0,0.0,3.0,1.0,0.0
18013980,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.91177099943161,0.4230910539627075,0.3818364143371582,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9960881471633912,0.5499574542045593,0.5214124917984009,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9293551445007324,0.4450673758983612,0.3120798766613006,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9191631078720092,0.4325620532035827,0.4107125401496887,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7594239711761475,0.2424257099628448,1.1009784936904907,284.977294921875,284.95001220703125,302.4602966308594,297.3213806152344,299.10888671875,297.2626342773437,284.9772644042969,1.0,0.60225510597229,0.4697061479091644,0.4697061479091644,1.0,1.0,-3.2755932807922363,1.1587629318237305,2.116830348968506,0.4159697890281677,0.9496743679046632,0.9496743679046632,0.0,144.94015502929688,189.0,76202.53125,0.0,2810.733154296875,1.0,278.1499938964844,282.9842224121094,300.3311767578125,305.27838134765625,293.1499938964844,293.1499938964844,278.1499938964844,34733.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442097306251526,1.0,0.0,0.0,3.768435478210449,3.768460273742676,9.475789966018056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.0517578125,0.0,1659.1849365234375,1895.4371337890625,0.0,2881.07080078125,0.93109792470932,1.0,0.0,3.0,1.0,0.0
18014040,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.91177099943161,0.4230910539627075,0.3818364143371582,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9960881471633912,0.5499574542045593,0.5214124917984009,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9293551445007324,0.4450673758983612,0.3120798766613006,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9191631078720092,0.4325620532035827,0.4107125401496887,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7594239711761475,0.2424257099628448,1.1009784936904907,284.977294921875,284.95001220703125,302.4602966308594,297.3213806152344,299.10888671875,297.2626342773437,284.9772644042969,1.0,0.60225510597229,0.4697061479091644,0.4697061479091644,1.0,1.0,-3.2755932807922363,1.1587629318237305,2.116830348968506,0.4159697890281677,0.9496743679046632,0.9496743679046632,0.0,144.94015502929688,189.0,76202.53125,0.0,2810.733154296875,1.0,278.1499938964844,282.9842224121094,300.3311767578125,305.27838134765625,293.1499938964844,293.1499938964844,278.1499938964844,34733.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442097306251526,1.0,0.0,0.0,3.768435478210449,3.768460273742676,9.475789966018056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.0517578125,0.0,1659.1849365234375,1895.4371337890625,0.0,2881.07080078125,0.93109792470932,1.0,0.0,3.0,1.0,0.0
18014100,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8928384184837341,0.4229960143566131,0.3821831345558166,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.979737102985382,0.5496508479118347,0.521325945854187,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9086483120918274,0.4453965127468109,0.3126372098922729,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8997713327407837,0.4330592155456543,0.4116207063198089,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7451240420341492,0.2423631846904754,1.102787733078003,284.9641418457031,284.95001220703125,302.4755859375,297.315673828125,299.1059265136719,297.2525634765625,284.9632873535156,1.0,0.608163058757782,0.4691341519355774,0.4691341519355774,1.0,1.0,-3.2789194583892822,1.1587212085723877,2.1201982498168945,0.4155431985855102,0.947706937789917,0.947706937789917,0.0,154.7891387939453,189.0,76329.5859375,0.0,2873.597412109375,1.0,278.1499938964844,282.96844482421875,300.32696533203125,305.2933959960937,293.1499938964844,293.1499938964844,278.1499938964844,34996.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454461693763733,1.0,0.0,0.0,3.787352085113525,3.78737735748291,9.57116185418272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.2470703125,0.0,1683.6263427734375,1895.4371337890625,0.0,2892.638671875,0.9352498650550842,1.0,0.0,3.0,1.0,0.0
18014160,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8767655491828918,0.4228178262710571,0.3824176490306854,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.963243007659912,0.5499617457389832,0.5217517614364624,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.892285943031311,0.4456530511379242,0.3131181299686432,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8839179873466492,0.4334898591041565,0.4124332368373871,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7330228686332703,0.2422419786453247,1.104170799255371,284.9562072753906,284.95001220703125,302.49072265625,297.309814453125,299.1035461425781,297.2461853027344,284.9557189941406,1.0,0.6141480803489685,0.4680379927158355,0.4680379927158355,1.0,1.0,-3.282932043075561,1.1578384637832642,2.125093460083008,0.4137709140777588,0.9452582597732544,0.9452582597732544,0.0,164.59654235839844,209.0,76380.8828125,0.0,2937.029052734375,1.0,278.1499938964844,282.95953369140625,300.3196105957031,305.29296875,293.1499938964844,293.1499938964844,278.1499938964844,35340.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463311195373535,1.0,0.0,0.0,3.79650354385376,3.796528816223145,9.617471050660242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.0419921875,0.0,1697.220947265625,1895.4371337890625,0.0,2900.919677734375,0.9375075697898864,1.0,0.0,3.0,1.0,0.0
18014220,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8502496480941772,0.4224029183387756,0.382793515920639,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9316603541374208,0.5513765215873718,0.5236058831214905,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8652176260948181,0.4461055099964142,0.314012199640274,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8576340079307556,0.4342862665653229,0.4139679968357086,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.712174117565155,0.2419354319572448,1.1065346002578735,284.9499816894531,284.95001220703125,302.5206298828125,297.2976989746094,299.1013488769531,297.2382507324219,284.9499206542969,1.0,0.626156210899353,0.4658457040786743,0.4658457040786743,1.0,1.0,-3.29137659072876,1.15603768825531,2.13533878326416,0.4100694358348846,0.94222229719162,0.94222229719162,0.0,184.421142578125,229.0,76423.1640625,0.0,3066.443359375,1.0,278.1499938964844,282.9504699707031,300.3037109375,305.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,35725.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474214673042297,1.0,0.0,0.0,3.805199146270752,3.805224657058716,9.661578133091098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.9736328125,0.0,1710.6461181640625,1895.4371337890625,0.0,2911.12548828125,0.9397665858268738,1.0,0.0,3.0,1.0,0.0
18014280,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8502496480941772,0.4224029183387756,0.382793515920639,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9316603541374208,0.5513765215873718,0.5236058831214905,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8652176260948181,0.4461055099964142,0.314012199640274,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8576340079307556,0.4342862665653229,0.4139679968357086,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.712174117565155,0.2419354319572448,1.1065346002578735,284.9499816894531,284.95001220703125,302.5206298828125,297.2976989746094,299.1013488769531,297.2382507324219,284.9499206542969,1.0,0.626156210899353,0.4658457040786743,0.4658457040786743,1.0,1.0,-3.29137659072876,1.15603768825531,2.13533878326416,0.4100694358348846,0.94222229719162,0.94222229719162,0.0,184.421142578125,229.0,76423.1640625,0.0,3066.443359375,1.0,278.1499938964844,282.9504699707031,300.3037109375,305.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,35725.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474214673042297,1.0,0.0,0.0,3.805199146270752,3.805224657058716,9.661578133091098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.9736328125,0.0,1710.6461181640625,1895.4371337890625,0.0,2911.12548828125,0.9397665858268738,1.0,0.0,3.0,1.0,0.0
18014340,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8294287919998169,0.4219757318496704,0.3831493556499481,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9054646492004396,0.5532123446464539,0.5260187387466431,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8438788652420044,0.4465419948101043,0.3148882389068603,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8370353579521179,0.4350499808788299,0.4154657423496246,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6930158734321594,0.2415958940982818,1.1087217330932615,284.9494934082031,284.95001220703125,302.54998779296875,297.28497314453125,299.1006774902344,297.2332763671875,284.94952392578125,1.0,0.6381370425224304,0.463653415441513,0.463653415441513,1.0,1.0,-3.300191164016724,1.1543203592300415,2.145870923995972,0.4063374996185303,0.941539227962494,0.941539227962494,0.0,204.4425506591797,217.0,76441.2578125,0.0,3198.443359375,1.0,278.1499938964844,282.94647216796875,300.2889099121094,305.2670593261719,293.1499938964844,293.1499938964844,278.1499938964844,35863.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481149077415466,1.0,0.0,0.0,3.8091537952423096,3.8091793060302734,9.68167000792164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.634765625,0.0,1716.47900390625,1895.4371337890625,0.0,2917.617919921875,0.9408121705055236,1.0,0.0,3.0,1.0,0.0
18014400,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8294287919998169,0.4219757318496704,0.3831493556499481,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9054646492004396,0.5532123446464539,0.5260187387466431,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8438788652420044,0.4465419948101043,0.3148882389068603,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8370353579521179,0.4350499808788299,0.4154657423496246,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6930158734321594,0.2415958940982818,1.1087217330932615,284.9494934082031,284.95001220703125,302.54998779296875,297.28497314453125,299.1006774902344,297.2332763671875,284.94952392578125,1.0,0.6381370425224304,0.463653415441513,0.463653415441513,1.0,1.0,-3.300191164016724,1.1543203592300415,2.145870923995972,0.4063374996185303,0.941539227962494,0.941539227962494,0.0,204.4425506591797,217.0,76441.2578125,0.0,3198.443359375,1.0,278.1499938964844,282.94647216796875,300.2889099121094,305.2670593261719,293.1499938964844,293.1499938964844,278.1499938964844,35863.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481149077415466,1.0,0.0,0.0,3.8091537952423096,3.8091793060302734,9.68167000792164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.634765625,0.0,1716.47900390625,1895.4371337890625,0.0,2917.617919921875,0.9408121705055236,1.0,0.0,3.0,1.0,0.0
18014460,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8207967281341553,0.41956627368927,0.3816789090633392,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8965495824813843,0.5530642867088318,0.5266105532646179,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8355186581611633,0.4449129104614258,0.3143085837364197,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8289726376533508,0.4336552619934082,0.4149330556392669,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6839595437049866,0.2389553785324096,1.1008272171020508,284.93511962890625,284.95001220703125,302.57879638671875,297.27362060546875,299.0882568359375,297.2093811035156,284.9346923828125,1.0,0.6399550437927246,0.4620652794837951,0.4620652794837951,1.0,1.0,-3.2883341312408447,1.145905613899231,2.142428636550904,0.400835633277893,0.927234709262848,0.927234709262848,0.0,212.1396942138672,205.0,76018.4375,0.0,3215.43896484375,1.0,278.1499938964844,282.9360656738281,300.2737731933594,305.2343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36458.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482217788696289,1.0,0.0,0.0,3.79620361328125,3.796229124069214,9.615952194508282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.462890625,0.0,1705.5595703125,1895.4371337890625,0.0,2918.61865234375,0.9383440017700196,1.0,0.0,3.0,1.0,0.0
18014520,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8207967281341553,0.41956627368927,0.3816789090633392,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8965495824813843,0.5530642867088318,0.5266105532646179,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8355186581611633,0.4449129104614258,0.3143085837364197,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8289726376533508,0.4336552619934082,0.4149330556392669,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6839595437049866,0.2389553785324096,1.1008272171020508,284.93511962890625,284.95001220703125,302.57879638671875,297.27362060546875,299.0882568359375,297.2093811035156,284.9346923828125,1.0,0.6399550437927246,0.4620652794837951,0.4620652794837951,1.0,1.0,-3.2883341312408447,1.145905613899231,2.142428636550904,0.400835633277893,0.927234709262848,0.927234709262848,0.0,212.1396942138672,205.0,76018.4375,0.0,3215.43896484375,1.0,278.1499938964844,282.9360656738281,300.2737731933594,305.2343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36458.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482217788696289,1.0,0.0,0.0,3.79620361328125,3.796229124069214,9.615952194508282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.462890625,0.0,1705.5595703125,1895.4371337890625,0.0,2918.61865234375,0.9383440017700196,1.0,0.0,3.0,1.0,0.0
18014580,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8211411833763123,0.4183546900749206,0.380304753780365,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8984211087226868,0.5540024638175964,0.5272006392478943,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8363361954689026,0.4444083571434021,0.3137367665767669,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8298536539077759,0.4332812428474426,0.4142991304397583,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6831957697868347,0.2372751832008361,1.0919612646102903,284.9344787597656,284.95001220703125,302.6069641113281,297.2654724121094,299.08416748046875,297.1986999511719,284.9346618652344,1.0,0.6370550990104675,0.4604771435260772,0.4604771435260772,1.0,1.0,-3.2752695083618164,1.1371086835861206,2.1381609439849854,0.3947232961654663,0.9159300327301024,0.9159300327301024,0.0,210.1681060791016,193.0,75470.734375,0.0,3175.595703125,1.0,278.1499938964844,282.9411315917969,300.2601013183594,305.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,36816.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470807671546936,1.0,0.0,0.0,3.764304161071777,3.764329433441162,9.455025065108202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.6005859375,0.0,1670.393310546875,1895.4371337890625,0.0,2907.9365234375,0.931470513343811,1.0,0.0,3.0,1.0,0.0
18014640,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8211411833763123,0.4183546900749206,0.380304753780365,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8984211087226868,0.5540024638175964,0.5272006392478943,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8363361954689026,0.4444083571434021,0.3137367665767669,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8298536539077759,0.4332812428474426,0.4142991304397583,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6831957697868347,0.2372751832008361,1.0919612646102903,284.9344787597656,284.95001220703125,302.6069641113281,297.2654724121094,299.08416748046875,297.1986999511719,284.9346618652344,1.0,0.6370550990104675,0.4604771435260772,0.4604771435260772,1.0,1.0,-3.2752695083618164,1.1371086835861206,2.1381609439849854,0.3947232961654663,0.9159300327301024,0.9159300327301024,0.0,210.1681060791016,193.0,75470.734375,0.0,3175.595703125,1.0,278.1499938964844,282.9411315917969,300.2601013183594,305.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,36816.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470807671546936,1.0,0.0,0.0,3.764304161071777,3.764329433441162,9.455025065108202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.6005859375,0.0,1670.393310546875,1895.4371337890625,0.0,2907.9365234375,0.931470513343811,1.0,0.0,3.0,1.0,0.0
18014700,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8237088918685913,0.418005496263504,0.379820168018341,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9022010564804076,0.5547230243682861,0.5276931524276733,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8391931653022766,0.4444188475608825,0.3136071562767029,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.832693874835968,0.4333451390266418,0.4141756296157837,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.685177206993103,0.2367123514413833,1.088525891304016,284.9372863769531,284.95001220703125,302.6208190917969,297.26251220703125,299.08416748046875,297.19647216796875,284.9375,1.0,0.634648859500885,0.4596830606460571,0.4596830606460571,1.0,1.0,-3.2708420753479004,1.1335221529006958,2.137319803237915,0.3920229375362396,0.913311243057251,0.913311243057251,0.0,206.8400421142578,193.0,75252.296875,0.0,3147.310546875,1.0,278.1499938964844,282.9454345703125,300.25616455078125,305.1614685058594,293.1499938964844,293.1499938964844,278.1499938964844,36772.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463637232780457,1.0,0.0,0.0,3.750065803527832,3.7500908374786377,9.383633710058348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.7021484375,0.0,1653.312255859375,1895.4371337890625,0.0,2901.224853515625,0.9282881617546082,1.0,0.0,3.0,1.0,0.0
18014760,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8271385431289673,0.4177309870719909,0.3793907463550567,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.907146453857422,0.5555232763290405,0.5282464623451233,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8429737091064453,0.4445118308067322,0.3135253190994262,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8364326357841492,0.4334918260574341,0.4141153693199157,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6880395412445068,0.2362541854381561,1.0854840278625488,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.0855712890625,297.1951904296875,284.9404602050781,1.0,0.6319335103034973,0.4591206908226013,0.4591206908226013,1.0,1.0,-3.267160177230835,1.130737543106079,2.136422634124756,0.3899589478969574,0.9117502570152284,0.9117502570152284,0.0,202.754623413086,181.0,75072.3359375,0.0,3116.495849609375,1.0,278.1499938964844,282.949462890625,300.2536315917969,305.1449584960937,293.1499938964844,293.1499938964844,278.1499938964844,36684.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456675410270691,1.0,0.0,0.0,3.738048791885376,3.7380738258361816,9.323591143584052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.0185546875,0.0,1638.5982666015625,1895.4371337890625,0.0,2894.7099609375,0.9255552887916564,1.0,0.0,3.0,1.0,0.0
18014820,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8361701965332031,0.4173063933849334,0.3786223530769348,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.920659840106964,0.5572903752326965,0.5294781923294067,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8529428243637085,0.4448484778404236,0.3134499192237854,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8462467193603516,0.4339416325092315,0.4141179919242859,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6959660053253174,0.2355771213769912,1.0803412199020386,284.9444274902344,284.95001220703125,302.6615295410156,297.2579650878906,299.089599609375,297.1944580078125,284.9445495605469,1.0,0.6258564591407776,0.4579959511756897,0.4579959511756897,1.0,1.0,-3.261444091796875,1.1258723735809326,2.1355717182159424,0.3861672580242157,0.9099721312522888,0.9099721312522888,0.0,193.0115509033203,169.0,74794.8515625,0.0,3049.86279296875,1.0,278.1499938964844,282.9549255371094,300.251953125,305.1224060058594,293.1499938964844,293.1499938964844,278.1499938964844,36494.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444697260856628,1.0,0.0,0.0,3.7201647758483887,3.7201895713806152,9.234590265805308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.638671875,0.0,1616.4097900390625,1895.4371337890625,0.0,2883.5029296875,0.9214205145835876,1.0,0.0,3.0,1.0,0.0
18014880,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8361701965332031,0.4173063933849334,0.3786223530769348,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.920659840106964,0.5572903752326965,0.5294781923294067,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8529428243637085,0.4448484778404236,0.3134499192237854,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8462467193603516,0.4339416325092315,0.4141179919242859,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6959660053253174,0.2355771213769912,1.0803412199020386,284.9444274902344,284.95001220703125,302.6615295410156,297.2579650878906,299.089599609375,297.1944580078125,284.9445495605469,1.0,0.6258564591407776,0.4579959511756897,0.4579959511756897,1.0,1.0,-3.261444091796875,1.1258723735809326,2.1355717182159424,0.3861672580242157,0.9099721312522888,0.9099721312522888,0.0,193.0115509033203,169.0,74794.8515625,0.0,3049.86279296875,1.0,278.1499938964844,282.9549255371094,300.251953125,305.1224060058594,293.1499938964844,293.1499938964844,278.1499938964844,36494.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444697260856628,1.0,0.0,0.0,3.7201647758483887,3.7201895713806152,9.234590265805308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.638671875,0.0,1616.4097900390625,1895.4371337890625,0.0,2883.5029296875,0.9214205145835876,1.0,0.0,3.0,1.0,0.0
18014940,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8476155996322632,0.4169214367866516,0.3778740167617798,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9377927780151368,0.5591947436332703,0.5308136940002441,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8656116724014282,0.4452564120292663,0.3134126961231231,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8586989045143127,0.434465616941452,0.4141762554645538,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7061174511909485,0.2350939363241195,1.0759925842285156,284.9464111328125,284.95001220703125,302.6878662109375,297.2582092285156,299.0941467285156,297.1947631835937,284.9464416503906,1.0,0.6192998290061951,0.4568712115287781,0.4568712115287781,1.0,1.0,-3.2569451332092285,1.1214728355407717,2.135472297668457,0.3825632631778717,0.9085512161254884,0.9085512161254884,0.0,182.16091918945312,157.0,74587.7265625,0.0,2979.893798828125,1.0,278.1499938964844,282.957763671875,300.2531433105469,305.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,36371.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434848189353943,1.0,0.0,0.0,3.707799911499024,3.707824468612671,9.173305102194718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.8310546875,0.0,1601.2506103515625,1895.4371337890625,0.0,2874.29052734375,0.9183743000030518,1.0,0.0,3.0,1.0,0.0
18015000,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8476155996322632,0.4169214367866516,0.3778740167617798,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9377927780151368,0.5591947436332703,0.5308136940002441,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8656116724014282,0.4452564120292663,0.3134126961231231,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8586989045143127,0.434465616941452,0.4141762554645538,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7061174511909485,0.2350939363241195,1.0759925842285156,284.9464111328125,284.95001220703125,302.6878662109375,297.2582092285156,299.0941467285156,297.1947631835937,284.9464416503906,1.0,0.6192998290061951,0.4568712115287781,0.4568712115287781,1.0,1.0,-3.2569451332092285,1.1214728355407717,2.135472297668457,0.3825632631778717,0.9085512161254884,0.9085512161254884,0.0,182.16091918945312,157.0,74587.7265625,0.0,2979.893798828125,1.0,278.1499938964844,282.957763671875,300.2531433105469,305.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,36371.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434848189353943,1.0,0.0,0.0,3.707799911499024,3.707824468612671,9.173305102194718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.8310546875,0.0,1601.2506103515625,1895.4371337890625,0.0,2874.29052734375,0.9183743000030518,1.0,0.0,3.0,1.0,0.0
18015060,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8579565286636353,0.4166398048400879,0.3773025870323181,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9523134231567384,0.5606883764266968,0.531866729259491,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8769973516464233,0.4455913603305816,0.3133931756019592,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8699119091033936,0.4348850846290588,0.4142303168773651,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7148742079734802,0.2348043322563171,1.0730133056640625,284.94732666015625,284.95001220703125,302.70751953125,297.260009765625,299.09735107421875,297.1953125,284.94732666015625,1.0,0.6141455173492432,0.4559416472911834,0.4559416472911834,1.0,1.0,-3.2539830207824707,1.118131160736084,2.1358518600463867,0.3797162473201751,0.9077248573303224,0.9077248573303224,0.0,173.54995727539062,157.0,74453.3203125,0.0,2925.786865234375,1.0,278.1499938964844,282.9591979980469,300.25543212890625,305.10113525390625,293.1499938964844,293.1499938964844,278.1499938964844,36289.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428124785423279,1.0,0.0,0.0,3.70006251335144,3.700087070465088,9.135059713116788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.3623046875,0.0,1591.776611328125,1895.4371337890625,0.0,2868.00341796875,0.9166690707206726,1.0,0.0,3.0,1.0,0.0
18015120,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8615496158599854,0.4165525734424591,0.3771221339702606,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.957057535648346,0.5611642599105835,0.5322030782699585,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8809275031089783,0.4457010328769684,0.3133886158466339,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8737908601760864,0.4350202083587646,0.4142486155033111,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.717729926109314,0.2347233742475509,1.072118043899536,284.94732666015625,284.95001220703125,302.713623046875,297.2608337402344,299.0983581542969,297.19549560546875,284.94732666015625,1.0,0.6124958992004395,0.4556480944156647,0.4556480944156647,1.0,1.0,-3.2531096935272217,1.1170966625213623,2.1360132694244385,0.3788229823112488,0.907311201095581,0.907311201095581,0.0,170.78785705566406,145.0,74416.1015625,0.0,2908.614013671875,1.0,278.1499938964844,282.9593505859375,300.2563781738281,305.09942626953125,293.1499938964844,293.1499938964844,278.1499938964844,36282.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426111340522766,1.0,0.0,0.0,3.698118925094605,3.698143482208252,9.125465112447272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.560546875,0.0,1589.505859375,1895.4371337890625,0.0,2866.120361328125,0.9161301255226136,1.0,0.0,3.0,1.0,0.0
18015180,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8784183263778687,0.4162042438983917,0.3763766288757324,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9770688414573668,0.5631625056266785,0.5336154103279114,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8991526365280151,0.446183294057846,0.313381940126419,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8918442726135254,0.4355972409248352,0.4143323302268982,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7304739952087402,0.2344287633895874,1.0685685873031616,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1024169921875,297.1964416503906,284.9478454589844,1.0,0.6055479049682617,0.4544250071048736,0.4544250071048736,1.0,1.0,-3.2497360706329346,1.112885594367981,2.136850595474243,0.375113308429718,0.906177282333374,0.906177282333374,0.0,159.1383056640625,133.0,74268.6640625,0.0,2836.927734375,1.0,278.1499938964844,282.9604797363281,300.2615661621094,305.0942077636719,293.1499938964844,293.1499938964844,278.1499938964844,36218.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417981266975403,1.0,0.0,0.0,3.689933061599731,3.6899573802948,9.085111400963796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.689453125,0.0,1579.705322265625,1895.4371337890625,0.0,2858.51953125,0.9143839478492736,1.0,0.0,3.0,1.0,0.0
18015240,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8784183263778687,0.4162042438983917,0.3763766288757324,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9770688414573668,0.5631625056266785,0.5336154103279114,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8991526365280151,0.446183294057846,0.313381940126419,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8918442726135254,0.4355972409248352,0.4143323302268982,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7304739952087402,0.2344287633895874,1.0685685873031616,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1024169921875,297.1964416503906,284.9478454589844,1.0,0.6055479049682617,0.4544250071048736,0.4544250071048736,1.0,1.0,-3.2497360706329346,1.112885594367981,2.136850595474243,0.375113308429718,0.906177282333374,0.906177282333374,0.0,159.1383056640625,133.0,74268.6640625,0.0,2836.927734375,1.0,278.1499938964844,282.9604797363281,300.2615661621094,305.0942077636719,293.1499938964844,293.1499938964844,278.1499938964844,36218.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417981266975403,1.0,0.0,0.0,3.689933061599731,3.6899573802948,9.085111400963796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.689453125,0.0,1579.705322265625,1895.4371337890625,0.0,2858.51953125,0.9143839478492736,1.0,0.0,3.0,1.0,0.0
18015300,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8881351351737976,0.4160388708114624,0.3760091066360473,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9869474768638612,0.5641672015190125,0.5343255400657654,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9097456336021424,0.4464405477046966,0.3133877217769623,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9021133184432985,0.4358927309513092,0.4143785834312439,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7376497387886047,0.2343042939901352,1.0668928623199463,284.9479064941406,284.95001220703125,302.7511291503906,297.2688293457031,299.1044006347656,297.19696044921875,284.9479064941406,1.0,0.6020377278327942,0.4538134336471557,0.4538134336471557,1.0,1.0,-3.2481958866119385,1.1108351945877075,2.1373608112335205,0.3732612133026123,0.905531883239746,0.905531883239746,0.0,153.24966430664062,133.0,74203.671875,0.0,2801.089111328125,1.0,278.1499938964844,282.9608154296875,300.264892578125,305.09295654296875,293.1499938964844,293.1499938964844,278.1499938964844,36203.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414092063903809,1.0,0.0,0.0,3.686460256576538,3.6864845752716064,9.068018584912352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.947265625,0.0,1575.6505126953125,1895.4371337890625,0.0,2854.884033203125,0.9135894179344176,1.0,0.0,3.0,1.0,0.0
18015360,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.898746132850647,0.4158760607242584,0.3756439089775085,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9964833855628968,0.56517493724823,0.5350379943847656,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9221566319465636,0.4467025995254516,0.3133968114852905,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9138430953025818,0.4361900687217712,0.4144267737865448,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7455529570579529,0.2341858595609665,1.0652469396591189,284.947998046875,284.95001220703125,302.7633361816406,297.2724609375,299.1064147949219,297.197509765625,284.947998046875,1.0,0.5985133051872253,0.4532253742218017,0.4532253742218017,1.0,1.0,-3.246659994125366,1.1088378429412842,2.137822151184082,0.3714567422866821,0.9049067497253418,0.9049067497253418,0.0,147.36245727539062,121.0,74141.140625,0.0,2765.337646484375,1.0,278.1499938964844,282.9611511230469,300.2684326171875,305.09210205078125,293.1499938964844,293.1499938964844,278.1499938964844,36190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841001570224762,1.0,0.0,0.0,3.683100938796997,3.683125495910645,9.0514998873914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.6884765625,0.0,1571.7427978515625,1895.4371337890625,0.0,2851.073974609375,0.9128240942955016,1.0,0.0,3.0,1.0,0.0
18015420,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9147419333457948,0.4154293835163116,0.3749995827674866,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.5689730048179626,0.516056478023529,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.940639317035675,0.4471288323402405,0.3134955465793609,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9321792125701904,0.4366770982742309,0.4146208465099334,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7572348713874817,0.2338858395814895,1.0625712871551514,284.9354248046875,284.95001220703125,302.7872619628906,297.281005859375,299.1131286621094,297.2054443359375,284.934814453125,1.0,0.5898711085319519,0.4520492255687713,0.4520492255687713,1.0,1.0,-3.22026801109314,1.0958956480026243,2.1243722438812256,0.3645252287387848,0.8908528685569763,0.8908528685569763,0.0,138.6236114501953,109.0,73576.6328125,0.0,2663.347412109375,1.0,278.1499938964844,282.9562072753906,300.274658203125,305.071533203125,293.1499938964844,293.1499938964844,278.45001220703125,36747.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397791385650635,1.0,0.0,0.0,3.6588871479034415,3.658911466598511,8.932876198741724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.552734375,0.0,1548.6846923828125,1895.4371337890625,0.0,2839.65185546875,0.9076775908470154,1.0,0.0,3.0,1.0,0.0
18015480,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9147419333457948,0.4154293835163116,0.3749995827674866,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.5689730048179626,0.516056478023529,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.940639317035675,0.4471288323402405,0.3134955465793609,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9321792125701904,0.4366770982742309,0.4146208465099334,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7572348713874817,0.2338858395814895,1.0625712871551514,284.9354248046875,284.95001220703125,302.7872619628906,297.281005859375,299.1131286621094,297.2054443359375,284.934814453125,1.0,0.5898711085319519,0.4520492255687713,0.4520492255687713,1.0,1.0,-3.22026801109314,1.0958956480026243,2.1243722438812256,0.3645252287387848,0.8908528685569763,0.8908528685569763,0.0,138.6236114501953,109.0,73576.6328125,0.0,2663.347412109375,1.0,278.1499938964844,282.9562072753906,300.274658203125,305.071533203125,293.1499938964844,293.1499938964844,278.45001220703125,36747.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397791385650635,1.0,0.0,0.0,3.6588871479034415,3.658911466598511,8.932876198741724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.552734375,0.0,1548.6846923828125,1895.4371337890625,0.0,2839.65185546875,0.9076775908470154,1.0,0.0,3.0,1.0,0.0
18015540,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9345834255218506,0.4155369699001312,0.3746963143348694,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.576720118522644,0.4878548979759216,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9605889320373536,0.4480562806129455,0.3138328492641449,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9526051878929138,0.4375622272491455,0.4150618016719818,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7710553407669067,0.2338811457157135,1.0607545375823977,284.9941711425781,284.95001220703125,302.81060791015625,297.2911071777344,299.1322631835937,297.2337341308594,284.99090576171875,1.0,0.579794704914093,0.4508731067180633,0.4508731067180633,1.0,1.0,-3.184751510620117,1.0795003175735474,2.10525131225586,0.3558650910854339,0.9631652235984802,0.9631652235984802,0.0,129.55355834960938,129.0,72416.578125,0.0,2543.25439453125,1.0,278.4430847167969,283.04302978515625,300.27008056640625,304.9470520019531,293.1499938964844,293.1499938964844,278.1499938964844,33556.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833040177822113,1.0,0.0,0.0,3.7657389640808105,3.765763521194458,9.46223451592232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.9833984375,0.0,1646.92626953125,1895.4371337890625,0.0,2776.764892578125,0.9293190240859984,1.0,0.0,3.0,1.0,0.0
