time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9345834255218506,0.4155369699001312,0.3746963143348694,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.576720118522644,0.4878548979759216,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9605889320373536,0.4480562806129455,0.3138328492641449,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9526051878929138,0.4375622272491455,0.4150618016719818,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7710553407669067,0.2338811457157135,1.0607545375823977,284.9941711425781,284.95001220703125,302.81060791015625,297.2911071777344,299.1322631835937,297.2337341308594,284.99090576171875,1.0,0.579794704914093,0.4508731067180633,0.4508731067180633,1.0,1.0,-3.184751510620117,1.0795003175735474,2.10525131225586,0.3558650910854339,0.9631652235984802,0.9631652235984802,0.0,129.55355834960938,129.0,72416.578125,0.0,2543.25439453125,1.0,278.4430847167969,283.04302978515625,300.27008056640625,304.9470520019531,293.1499938964844,293.1499938964844,278.1499938964844,33556.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833040177822113,1.0,0.0,0.0,3.7657389640808105,3.765763521194458,9.46223451592232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.9833984375,0.0,1646.92626953125,1895.4371337890625,0.0,2776.764892578125,0.9293190240859984,1.0,0.0,3.0,1.0,0.0
18015660,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9346553087234496,0.4145488739013672,0.3740179240703583,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.5840417742729187,0.4868748486042022,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9614301323890686,0.4480955898761749,0.313993752002716,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9535378813743592,0.4377036094665527,0.4153458178043365,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7713286876678467,0.233585923910141,1.0597389936447144,284.9062194824219,284.95001220703125,302.8333435058594,297.30255126953125,299.1509094238281,297.2552185058594,284.9081420898437,1.0,0.5801039934158325,0.450175404548645,0.450175404548645,1.0,1.0,-3.182016134262085,1.076802372932434,2.1052136421203613,0.353060632944107,0.8731274008750916,0.8731274008750916,0.0,129.1453094482422,149.0,72849.390625,0.0,2535.73681640625,1.0,278.15704345703125,282.9424133300781,300.3079833984375,305.0769348144531,293.1499938964844,293.1499938964844,278.45001220703125,38601.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373189568519592,1.0,0.0,0.0,3.637402057647705,3.637426376342773,8.828276349959197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.1435546875,0.0,1538.596923828125,1895.4371337890625,0.0,2816.676513671875,0.9049432873725892,1.0,0.0,3.0,1.0,0.0
18015720,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9346553087234496,0.4145488739013672,0.3740179240703583,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.5840417742729187,0.4868748486042022,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9614301323890686,0.4480955898761749,0.313993752002716,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9535378813743592,0.4377036094665527,0.4153458178043365,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7713286876678467,0.233585923910141,1.0597389936447144,284.9062194824219,284.95001220703125,302.8333435058594,297.30255126953125,299.1509094238281,297.2552185058594,284.9081420898437,1.0,0.5801039934158325,0.450175404548645,0.450175404548645,1.0,1.0,-3.182016134262085,1.076802372932434,2.1052136421203613,0.353060632944107,0.8731274008750916,0.8731274008750916,0.0,129.1453094482422,149.0,72849.390625,0.0,2535.73681640625,1.0,278.15704345703125,282.9424133300781,300.3079833984375,305.0769348144531,293.1499938964844,293.1499938964844,278.45001220703125,38601.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373189568519592,1.0,0.0,0.0,3.637402057647705,3.637426376342773,8.828276349959197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.1435546875,0.0,1538.596923828125,1895.4371337890625,0.0,2816.676513671875,0.9049432873725892,1.0,0.0,3.0,1.0,0.0
18015780,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9218053817749025,0.414835125207901,0.3741639256477356,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.5883970856666565,0.5047093629837036,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9499145150184632,0.4492296874523163,0.3147154152393341,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9416400194168092,0.4387314915657043,0.4162740707397461,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.762382447719574,0.2337671816349029,1.060844659805298,285.02032470703125,284.95001220703125,302.85546875,297.3150939941406,299.16363525390625,297.2647705078125,285.01953125,1.0,0.5871670246124268,0.4494777321815491,0.4494777321815491,1.0,1.0,-3.206921339035034,1.0846493244171145,2.12227201461792,0.3551109433174133,0.9807386994361876,0.9807386994361876,0.0,134.90155029296875,167.0,72766.5859375,0.0,2616.302978515625,1.0,278.4431457519531,283.0622253417969,300.29949951171875,304.9765014648437,293.1499938964844,293.1499938964844,278.1499938964844,33007.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310426473617554,1.0,0.0,0.0,3.7664272785186768,3.766451835632324,9.465694006394189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.6259765625,0.0,1643.497314453125,1895.4371337890625,0.0,2758.15380859375,0.9293690323829652,1.0,0.0,3.0,1.0,0.0
18015840,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9218053817749025,0.414835125207901,0.3741639256477356,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.5883970856666565,0.5047093629837036,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9499145150184632,0.4492296874523163,0.3147154152393341,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9416400194168092,0.4387314915657043,0.4162740707397461,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.762382447719574,0.2337671816349029,1.060844659805298,285.02032470703125,284.95001220703125,302.85546875,297.3150939941406,299.16363525390625,297.2647705078125,285.01953125,1.0,0.5871670246124268,0.4494777321815491,0.4494777321815491,1.0,1.0,-3.206921339035034,1.0846493244171145,2.12227201461792,0.3551109433174133,0.9807386994361876,0.9807386994361876,0.0,134.90155029296875,167.0,72766.5859375,0.0,2616.302978515625,1.0,278.4431457519531,283.0622253417969,300.29949951171875,304.9765014648437,293.1499938964844,293.1499938964844,278.1499938964844,33007.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310426473617554,1.0,0.0,0.0,3.7664272785186768,3.766451835632324,9.465694006394189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.6259765625,0.0,1643.497314453125,1895.4371337890625,0.0,2758.15380859375,0.9293690323829652,1.0,0.0,3.0,1.0,0.0
18015900,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9126763939857484,0.4144943654537201,0.3742836713790893,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5887216925621033,0.5181607604026794,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9410555362701416,0.4494239091873169,0.315138965845108,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.932612121105194,0.4389244318008423,0.4168093502521515,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7560253739356995,0.2336683422327041,1.0616883039474487,284.8929748535156,284.95001220703125,302.8663024902344,297.3217163085937,299.1625671386719,297.2578430175781,284.8907165527344,1.0,0.5922890901565552,0.4491288959980011,0.4491288959980011,1.0,1.0,-3.225403070449829,1.0908445119857788,2.1345584392547607,0.3571920692920685,0.8987171053886414,0.8987171053886414,0.0,139.3587188720703,167.0,74076.2421875,0.0,2677.857666015625,1.0,278.1949462890625,282.9117431640625,300.3519897460937,305.2349548339844,293.1499938964844,293.1499938964844,278.1499938964844,36410.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836638867855072,1.0,0.0,0.0,3.758367776870728,3.758393049240112,9.425227744941368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.04296875,0.0,1660.2728271484375,1895.4371337890625,0.0,2810.32861328125,0.9282091856002808,1.0,0.0,3.0,1.0,0.0
18015960,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9021907448768616,0.4139682352542877,0.3739938139915466,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9990000128746032,0.5878762602806091,0.5346207618713379,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9299405813217164,0.4494490623474121,0.3152994811534881,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9215304255485536,0.4389612376689911,0.4170428216457367,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7484383583068848,0.2334317415952682,1.0616604089736938,284.9235534667969,284.95001220703125,302.8769836425781,297.3285522460937,299.1557006835937,297.24432373046875,284.92578125,1.0,0.5981467366218567,0.4483791887760162,0.4483791887760162,1.0,1.0,-3.2452824115753174,1.0966393947601318,2.148643016815185,0.3585363030433655,0.9040189385414124,0.9040189385414124,0.0,144.8329620361328,185.0,74236.1875,0.0,2748.580078125,1.0,278.1568603515625,282.9361572265625,300.3486633300781,305.19586181640625,293.1499938964844,293.1499938964844,278.1499938964844,37167.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383319973945618,1.0,0.0,0.0,3.71129322052002,3.711318016052246,9.19059914394893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.55859375,0.0,1611.3145751953125,1895.4371337890625,0.0,2826.134765625,0.9201759696006776,1.0,0.0,3.0,1.0,0.0
18016020,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8759641647338867,0.4134239554405212,0.3739487528800964,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9877402186393738,0.5846239924430847,0.5549696087837219,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9011602401733398,0.4499272108078003,0.3159835040569305,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8939317464828491,0.4393361806869507,0.4179055094718933,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7287822961807251,0.2329908609390258,1.0624445676803589,284.9526062011719,284.95001220703125,302.8978881835937,297.3426513671875,299.1378479003906,297.21319580078125,284.9518127441406,1.0,0.6105954647064209,0.4468798041343689,0.4468798041343689,1.0,1.0,-3.27381443977356,1.1036977767944336,2.170116662979126,0.3601099848747253,0.9185225963592528,0.9185225963592528,0.0,160.4601593017578,203.0,74715.859375,0.0,2893.7734375,1.0,278.1500244140625,282.9503479003906,300.3477783203125,305.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,35862.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389135003089905,1.0,0.0,0.0,3.721313238143921,3.721338033676148,9.240293366019614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.1962890625,0.0,1612.915771484375,1895.4371337890625,0.0,2831.565673828125,0.9207570552825928,1.0,0.0,3.0,1.0,0.0
18016080,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8759641647338867,0.4134239554405212,0.3739487528800964,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9877402186393738,0.5846239924430847,0.5549696087837219,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9011602401733398,0.4499272108078003,0.3159835040569305,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8939317464828491,0.4393361806869507,0.4179055094718933,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7287822961807251,0.2329908609390258,1.0624445676803589,284.9526062011719,284.95001220703125,302.8978881835937,297.3426513671875,299.1378479003906,297.21319580078125,284.9518127441406,1.0,0.6105954647064209,0.4468798041343689,0.4468798041343689,1.0,1.0,-3.27381443977356,1.1036977767944336,2.170116662979126,0.3601099848747253,0.9185225963592528,0.9185225963592528,0.0,160.4601593017578,203.0,74715.859375,0.0,2893.7734375,1.0,278.1500244140625,282.9503479003906,300.3477783203125,305.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,35862.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389135003089905,1.0,0.0,0.0,3.721313238143921,3.721338033676148,9.240293366019614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.1962890625,0.0,1612.915771484375,1895.4371337890625,0.0,2831.565673828125,0.9207570552825928,1.0,0.0,3.0,1.0,0.0
18016140,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8483332395553589,0.4127417802810669,0.3741077184677124,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9575660228729248,0.5840874910354614,0.5544388890266418,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8724700808525085,0.4503274261951446,0.3168450891971588,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8655655980110168,0.4395764768123626,0.4189316034317016,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7063496112823486,0.2323714941740036,1.0634533166885376,284.9493713378906,284.95001220703125,302.9181823730469,297.35723876953125,299.1283264160156,297.1979064941406,284.9494323730469,1.0,0.6216931343078613,0.4453804194927215,0.4453804194927215,1.0,1.0,-3.2755796909332275,1.100659728050232,2.174919843673706,0.3564360439777374,0.9156867265701294,0.9156867265701294,0.0,180.05943298339844,221.0,74647.484375,0.0,3008.21728515625,1.0,278.1499938964844,282.9488830566406,300.3575744628906,305.2130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36018.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389502167701721,1.0,0.0,0.0,3.71777606010437,3.7178006172180176,9.2227350023677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.49609375,0.0,1610.025390625,1895.4371337890625,0.0,2831.908447265625,0.9204670786857604,1.0,0.0,3.0,1.0,0.0
18016200,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8483332395553589,0.4127417802810669,0.3741077184677124,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9575660228729248,0.5840874910354614,0.5544388890266418,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8724700808525085,0.4503274261951446,0.3168450891971588,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8655655980110168,0.4395764768123626,0.4189316034317016,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7063496112823486,0.2323714941740036,1.0634533166885376,284.9493713378906,284.95001220703125,302.9181823730469,297.35723876953125,299.1283264160156,297.1979064941406,284.9494323730469,1.0,0.6216931343078613,0.4453804194927215,0.4453804194927215,1.0,1.0,-3.2755796909332275,1.100659728050232,2.174919843673706,0.3564360439777374,0.9156867265701294,0.9156867265701294,0.0,180.05943298339844,221.0,74647.484375,0.0,3008.21728515625,1.0,278.1499938964844,282.9488830566406,300.3575744628906,305.2130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36018.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389502167701721,1.0,0.0,0.0,3.71777606010437,3.7178006172180176,9.2227350023677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.49609375,0.0,1610.025390625,1895.4371337890625,0.0,2831.908447265625,0.9204670786857604,1.0,0.0,3.0,1.0,0.0
18016260,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8309636116027832,0.4121462702751159,0.3741611540317535,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9350699186325072,0.5848430395126343,0.555580198764801,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8542689085006714,0.450682669878006,0.3175401389598846,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8476662039756775,0.4397521913051605,0.4197137355804443,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6901912689208984,0.2318495810031891,1.0640218257904053,284.95037841796875,284.95001220703125,302.93475341796875,297.3696594238281,299.1250305175781,297.1929626464844,284.950439453125,1.0,0.6307617425918579,0.44402676820755,0.44402676820755,1.0,1.0,-3.279479742050171,1.098757028579712,2.180722713470459,0.3537153601646423,0.9164517521858216,0.9164517521858216,0.0,195.7472381591797,221.0,74665.4375,0.0,3104.42578125,1.0,278.1499938964844,282.9486999511719,300.368408203125,305.2241516113281,293.1499938964844,293.1499938964844,278.1499938964844,35975.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386248350143433,1.0,0.0,0.0,3.71881890296936,3.718843460083008,9.227910027220788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9443359375,0.0,1610.8990478515625,1895.4371337890625,0.0,2828.8701171875,0.9207010865211488,1.0,0.0,3.0,1.0,0.0
18016320,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8279932737350464,0.4120315611362457,0.3741696774959564,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9310554265975952,0.5850170850753784,0.555837869644165,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8511922359466553,0.4507515430450439,0.3176729679107666,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8446409702301025,0.4397839307785034,0.4198604822158813,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6873807311058044,0.2317502200603485,1.0641275644302368,284.9505310058594,284.95001220703125,302.9378662109375,297.3720397949219,299.12451171875,297.19219970703125,284.9505920410156,1.0,0.6324738264083862,0.4437689483165741,0.4437689483165741,1.0,1.0,-3.280260801315308,1.0984047651290894,2.1818559169769287,0.3532008826732635,0.9166239500045776,0.9166239500045776,0.0,198.7222137451172,224.0,74670.65625,0.0,3122.78955078125,1.0,278.1499938964844,282.9485778808594,300.3706359863281,305.2265625,293.1499938964844,293.1499938964844,278.1499938964844,35968.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385604619979858,1.0,0.0,0.0,3.719168186187744,3.71919298171997,9.229643751496042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.5634765625,0.0,1611.2535400390625,1895.4371337890625,0.0,2828.268310546875,0.9207640886306764,1.0,0.0,3.0,1.0,0.0
18016380,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8168994784355164,0.4113286435604095,0.3739678263664245,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9167493581771852,0.5862427353858948,0.5573554039001465,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8402380347251892,0.4512079954147339,0.3183150589466095,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8337864279747009,0.4399839341640472,0.4205008149147033,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6769068241119385,0.2311462759971618,1.0635390281677246,284.9498291015625,284.95001220703125,302.9569702148437,297.3868408203125,299.12164306640625,297.18865966796875,284.9497985839844,1.0,0.638681948184967,0.4421574771404266,0.4421574771404266,1.0,1.0,-3.282679796218872,1.0952575206756592,2.187422275543213,0.3496517539024353,0.9163124561309814,0.9163124561309814,0.0,210.2960968017578,212.0,74660.3359375,0.0,3192.9462890625,1.0,278.1499938964844,282.94696044921875,300.3847351074219,305.24072265625,293.1499938964844,293.1499938964844,278.1499938964844,35990.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838119626045227,1.0,0.0,0.0,3.719952583312988,3.719977378845215,9.233537525688008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.4990234375,0.0,1612.3253173828125,1895.4371337890625,0.0,2824.152099609375,0.9209160804748536,1.0,0.0,3.0,1.0,0.0
18016440,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8168994784355164,0.4113286435604095,0.3739678263664245,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9167493581771852,0.5862427353858948,0.5573554039001465,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8402380347251892,0.4512079954147339,0.3183150589466095,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8337864279747009,0.4399839341640472,0.4205008149147033,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6769068241119385,0.2311462759971618,1.0635390281677246,284.9498291015625,284.95001220703125,302.9569702148437,297.3868408203125,299.12164306640625,297.18865966796875,284.9497985839844,1.0,0.638681948184967,0.4421574771404266,0.4421574771404266,1.0,1.0,-3.282679796218872,1.0952575206756592,2.187422275543213,0.3496517539024353,0.9163124561309814,0.9163124561309814,0.0,210.2960968017578,212.0,74660.3359375,0.0,3192.9462890625,1.0,278.1499938964844,282.94696044921875,300.3847351074219,305.24072265625,293.1499938964844,293.1499938964844,278.1499938964844,35990.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838119626045227,1.0,0.0,0.0,3.719952583312988,3.719977378845215,9.233537525688008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.4990234375,0.0,1612.3253173828125,1895.4371337890625,0.0,2824.152099609375,0.9209160804748536,1.0,0.0,3.0,1.0,0.0
18016500,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8154715299606323,0.4109994769096374,0.373716801404953,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9154791831970216,0.5869235992431641,0.5580287575721741,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8391340970993042,0.4514649212360382,0.3185252845287323,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8326255083084106,0.4400950372219085,0.4206540584564209,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6755163073539734,0.2308662384748459,1.0625028610229492,284.94879150390625,284.95001220703125,302.9662780761719,297.3941955566406,299.1203918457031,297.1875,284.9486694335937,1.0,0.639049768447876,0.4413517415523529,0.4413517415523529,1.0,1.0,-3.282381534576416,1.0931077003479004,2.189273834228516,0.3476655781269073,0.91535621881485,0.91535621881485,0.0,211.6515350341797,212.0,74626.875,0.0,3199.892822265625,1.0,278.1499938964844,282.9459228515625,300.3917541503906,305.2464904785156,293.1499938964844,293.1499938964844,278.1499938964844,36034.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378559350967407,1.0,0.0,0.0,3.719147205352783,3.719171762466431,9.229539159605338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.2861328125,0.0,1611.731689453125,1895.4371337890625,0.0,2821.689697265625,0.9207354187965392,1.0,0.0,3.0,1.0,0.0
18016560,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8159627914428711,0.4107103645801544,0.3734138607978821,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.916812539100647,0.5876251459121704,0.5586462020874023,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8399881720542908,0.4517557024955749,0.3186938464641571,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.833381712436676,0.4402350187301636,0.420742928981781,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6758636236190796,0.2306146025657653,1.0611759424209597,284.9480895996094,284.95001220703125,302.9754638671875,297.4014587402344,299.12017822265625,297.18670654296875,284.94805908203125,1.0,0.6383922100067139,0.4407687187194824,0.4407687187194824,1.0,1.0,-3.2814745903015137,1.091254711151123,2.19021987915039,0.346084326505661,0.9143261313438416,0.9143261313438416,0.0,210.8525238037109,200.0,74583.5234375,0.0,3193.42431640625,1.0,278.1499938964844,282.94561767578125,300.39862060546875,305.2509765625,293.1499938964844,293.1499938964844,278.1499938964844,36079.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375449180603027,1.0,0.0,0.0,3.717142581939697,3.717167377471924,9.219592698173074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.9091796875,0.0,1609.7608642578125,1895.4371337890625,0.0,2818.786376953125,0.9203369617462158,1.0,0.0,3.0,1.0,0.0
18016620,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8203063607215881,0.4102425277233124,0.372772604227066,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9241355061531068,0.5890586376190186,0.5597757697105408,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8451864719390869,0.4524263739585876,0.3189892172813415,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.83830326795578,0.4406020939350128,0.4208589792251587,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.679649293422699,0.2301951646804809,1.0582150220870972,284.94744873046875,284.95001220703125,302.99334716796875,297.4156188964844,299.12017822265625,297.1858825683594,284.9474182128906,1.0,0.6351116895675659,0.4396026730537414,0.4396026730537414,1.0,1.0,-3.278996706008911,1.0873663425445557,2.1916303634643555,0.3428893685340881,0.912345290184021,0.912345290184021,0.0,205.6223602294922,188.0,74484.4375,0.0,3158.7099609375,1.0,278.1499938964844,282.9457702636719,300.4122314453125,305.2586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36137.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836845338344574,1.0,0.0,0.0,3.712023496627808,3.712048053741455,9.194216090691044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.4208984375,0.0,1604.3236083984375,1895.4371337890625,0.0,2812.255859375,0.9192057251930236,1.0,0.0,3.0,1.0,0.0
18016680,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8203063607215881,0.4102425277233124,0.372772604227066,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9241355061531068,0.5890586376190186,0.5597757697105408,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8451864719390869,0.4524263739585876,0.3189892172813415,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.83830326795578,0.4406020939350128,0.4208589792251587,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.679649293422699,0.2301951646804809,1.0582150220870972,284.94744873046875,284.95001220703125,302.99334716796875,297.4156188964844,299.12017822265625,297.1858825683594,284.9474182128906,1.0,0.6351116895675659,0.4396026730537414,0.4396026730537414,1.0,1.0,-3.278996706008911,1.0873663425445557,2.1916303634643555,0.3428893685340881,0.912345290184021,0.912345290184021,0.0,205.6223602294922,188.0,74484.4375,0.0,3158.7099609375,1.0,278.1499938964844,282.9457702636719,300.4122314453125,305.2586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36137.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836845338344574,1.0,0.0,0.0,3.712023496627808,3.712048053741455,9.194216090691044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.4208984375,0.0,1604.3236083984375,1895.4371337890625,0.0,2812.255859375,0.9192057251930236,1.0,0.0,3.0,1.0,0.0
18016740,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.827750563621521,0.4098740220069885,0.372119665145874,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.935935378074646,0.5905258059501648,0.5608224868774414,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8538305163383484,0.4531879425048828,0.3192659020423889,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8465616703033447,0.4410505294799804,0.4209426045417785,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6864219307899475,0.2298746854066848,1.0551557540893557,284.9474792480469,284.95001220703125,303.0106201171875,297.4291381835937,299.12042236328125,297.185791015625,284.94744873046875,1.0,0.6302298903465271,0.4384365975856781,0.4384365975856781,1.0,1.0,-3.2762253284454346,1.0833617448806765,2.1928634643554688,0.3396518230438232,0.9106603264808656,0.9106603264808656,0.0,197.41238403320312,176.0,74376.2265625,0.0,3106.744873046875,1.0,278.1499938964844,282.9466857910156,300.42547607421875,305.2652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36158.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836101770401001,1.0,0.0,0.0,3.7059011459350586,3.705925703048706,9.163912864096346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.384765625,0.0,1597.4560546875,1895.4371337890625,0.0,2805.316650390625,0.917890727519989,1.0,0.0,3.0,1.0,0.0
18016800,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.827750563621521,0.4098740220069885,0.372119665145874,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.935935378074646,0.5905258059501648,0.5608224868774414,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8538305163383484,0.4531879425048828,0.3192659020423889,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8465616703033447,0.4410505294799804,0.4209426045417785,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6864219307899475,0.2298746854066848,1.0551557540893557,284.9474792480469,284.95001220703125,303.0106201171875,297.4291381835937,299.12042236328125,297.185791015625,284.94744873046875,1.0,0.6302298903465271,0.4384365975856781,0.4384365975856781,1.0,1.0,-3.2762253284454346,1.0833617448806765,2.1928634643554688,0.3396518230438232,0.9106603264808656,0.9106603264808656,0.0,197.41238403320312,176.0,74376.2265625,0.0,3106.744873046875,1.0,278.1499938964844,282.9466857910156,300.42547607421875,305.2652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36158.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836101770401001,1.0,0.0,0.0,3.7059011459350586,3.705925703048706,9.163912864096346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.384765625,0.0,1597.4560546875,1895.4371337890625,0.0,2805.316650390625,0.917890727519989,1.0,0.0,3.0,1.0,0.0
18016860,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8377591967582703,0.4095744490623474,0.3714692890644073,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9509366154670716,0.5920093059539795,0.5618187189102173,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8654866218566895,0.4540275037288666,0.3195482790470123,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8577293157577515,0.4415557086467743,0.4210159182548523,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6956498026847839,0.2296424657106399,1.0521811246871948,284.9477844238281,284.95001220703125,303.0272827148437,297.4417724609375,299.12115478515625,297.1861877441406,284.9477844238281,1.0,0.6243864297866821,0.4373783767223358,0.4373783767223358,1.0,1.0,-3.2734930515289307,1.0796310901641846,2.193861722946167,0.3366879522800445,0.90931636095047,0.90931636095047,0.0,187.41632080078125,164.0,74274.4921875,0.0,3044.969970703125,1.0,278.1499938964844,282.9478454589844,300.4381103515625,305.271484375,293.1499938964844,293.1499938964844,278.1499938964844,36154.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353713750839233,1.0,0.0,0.0,3.6999294757843018,3.699954032897949,9.134403740063136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.2685546875,0.0,1590.6043701171875,1895.4371337890625,0.0,2798.502197265625,0.9165874123573304,1.0,0.0,3.0,1.0,0.0
18016920,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8377591967582703,0.4095744490623474,0.3714692890644073,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9509366154670716,0.5920093059539795,0.5618187189102173,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8654866218566895,0.4540275037288666,0.3195482790470123,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8577293157577515,0.4415557086467743,0.4210159182548523,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6956498026847839,0.2296424657106399,1.0521811246871948,284.9477844238281,284.95001220703125,303.0272827148437,297.4417724609375,299.12115478515625,297.1861877441406,284.9477844238281,1.0,0.6243864297866821,0.4373783767223358,0.4373783767223358,1.0,1.0,-3.2734930515289307,1.0796310901641846,2.193861722946167,0.3366879522800445,0.90931636095047,0.90931636095047,0.0,187.41632080078125,164.0,74274.4921875,0.0,3044.969970703125,1.0,278.1499938964844,282.9478454589844,300.4381103515625,305.271484375,293.1499938964844,293.1499938964844,278.1499938964844,36154.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353713750839233,1.0,0.0,0.0,3.6999294757843018,3.699954032897949,9.134403740063136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.2685546875,0.0,1590.6043701171875,1895.4371337890625,0.0,2798.502197265625,0.9165874123573304,1.0,0.0,3.0,1.0,0.0
18016980,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8501243591308594,0.4093146622180938,0.3708266019821167,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9675720930099488,0.5934863090515137,0.5627791881561279,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8798273205757141,0.4549207687377929,0.3198456168174743,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8715290427207947,0.4420917630195617,0.4210885465145111,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7068485021591187,0.229471668601036,1.0493401288986206,284.947998046875,284.95001220703125,303.0433349609375,297.45330810546875,299.1217956542969,297.1867370605469,284.947998046875,1.0,0.6180694103240967,0.4363201260566711,0.4363201260566711,1.0,1.0,-3.2709052562713623,1.075958251953125,2.1949470043182373,0.3337549865245819,0.9080995917320251,0.9080995917320251,0.0,176.56849670410156,152.0,74177.1171875,0.0,2978.85107421875,1.0,278.1499938964844,282.9488525390625,300.4497985839844,305.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,36145.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346929550170898,1.0,0.0,0.0,3.6943109035491934,3.694335460662842,9.106682341553096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.65625,0.0,1584.1309814453125,1895.4371337890625,0.0,2792.17431640625,0.9153769612312316,1.0,0.0,3.0,1.0,0.0
18017040,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8501243591308594,0.4093146622180938,0.3708266019821167,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9675720930099488,0.5934863090515137,0.5627791881561279,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8798273205757141,0.4549207687377929,0.3198456168174743,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8715290427207947,0.4420917630195617,0.4210885465145111,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7068485021591187,0.229471668601036,1.0493401288986206,284.947998046875,284.95001220703125,303.0433349609375,297.45330810546875,299.1217956542969,297.1867370605469,284.947998046875,1.0,0.6180694103240967,0.4363201260566711,0.4363201260566711,1.0,1.0,-3.2709052562713623,1.075958251953125,2.1949470043182373,0.3337549865245819,0.9080995917320251,0.9080995917320251,0.0,176.56849670410156,152.0,74177.1171875,0.0,2978.85107421875,1.0,278.1499938964844,282.9488525390625,300.4497985839844,305.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,36145.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346929550170898,1.0,0.0,0.0,3.6943109035491934,3.694335460662842,9.106682341553096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.65625,0.0,1584.1309814453125,1895.4371337890625,0.0,2792.17431640625,0.9153769612312316,1.0,0.0,3.0,1.0,0.0
18017100,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8572520017623901,0.4091933965682983,0.3705079257488251,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9760960936546326,0.5942190885543823,0.5632488131523132,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.887989342212677,0.455380380153656,0.3199993371963501,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8794232606887817,0.4423659443855285,0.4211252331733703,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7130019664764404,0.2294015437364578,1.0479625463485718,284.9479675292969,284.95001220703125,303.0511474609375,297.4585876464844,299.1220397949219,297.18701171875,284.9479675292969,1.0,0.6148123741149902,0.435791015625,0.435791015625,1.0,1.0,-3.269658088684082,1.0741373300552368,2.195520639419556,0.332294225692749,0.9074023962020874,0.9074023962020874,0.0,170.98350524902344,152.0,74130.1328125,0.0,2945.03271484375,1.0,278.1499938964844,282.9491882324219,300.45526123046875,305.2798156738281,293.1499938964844,293.1499938964844,278.1499938964844,36150.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834382176399231,1.0,0.0,0.0,3.6917219161987305,3.691746234893799,9.093922130887222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.5458984375,0.0,1581.222900390625,1895.4371337890625,0.0,2789.27587890625,0.9147378206253052,1.0,0.0,3.0,1.0,0.0
18017160,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8651566505432129,0.4090795814990997,0.3701919019222259,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.984651267528534,0.5949448347091675,0.5637080073356628,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8969159126281738,0.455851137638092,0.3201577663421631,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8880940079689026,0.4426449537277221,0.421162337064743,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7193482518196106,0.229344293475151,1.046623945236206,284.9481201171875,284.95001220703125,303.05877685546875,297.4635009765625,299.1224365234375,297.1872863769531,284.9481201171875,1.0,0.6114900708198547,0.4353095591068268,0.4353095591068268,1.0,1.0,-3.26845645904541,1.0724468231201172,2.196009635925293,0.3309529423713684,0.906879186630249,0.906879186630249,0.0,165.2861328125,140.0,74083.8671875,0.0,2910.707275390625,1.0,278.1499938964844,282.94970703125,300.4602966308594,305.28204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36143.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340833187103271,1.0,0.0,0.0,3.689006805419922,3.689031362533569,9.080550853468594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.337890625,0.0,1578.0831298828125,1895.4371337890625,0.0,2786.4892578125,0.914165735244751,1.0,0.0,3.0,1.0,0.0
18017220,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8827440142631531,0.4088509082794189,0.3695733845233917,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9990000128746032,0.5965840816497803,0.5625935792922974,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9172809720039368,0.4568004310131073,0.320491224527359,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9071682691574096,0.4431979656219482,0.421246588230133,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7326128482818604,0.2292450517416,1.044081687927246,284.947021484375,284.95001220703125,303.0736389160156,297.4721374511719,299.1233825683594,297.1885986328125,284.9469299316406,1.0,0.6045670509338379,0.4343466162681579,0.4343466162681579,1.0,1.0,-3.26371693611145,1.0682075023651123,2.195509433746338,0.3279811143875122,0.904433250427246,0.904433250427246,0.0,154.0377655029297,128.0,73947.7734375,0.0,2838.15283203125,1.0,278.1499938964844,282.949951171875,300.4691162109375,305.2834777832031,293.1499938964844,293.1499938964844,278.1499938964844,36192.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334956765174866,1.0,0.0,0.0,3.682101011276245,3.6821253299713135,9.046585773830884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.5126953125,0.0,1570.62744140625,1895.4371337890625,0.0,2781.0107421875,0.912586748600006,1.0,0.0,3.0,1.0,0.0
18017280,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8827440142631531,0.4088509082794189,0.3695733845233917,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9990000128746032,0.5965840816497803,0.5625935792922974,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9172809720039368,0.4568004310131073,0.320491224527359,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9071682691574096,0.4431979656219482,0.421246588230133,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7326128482818604,0.2292450517416,1.044081687927246,284.947021484375,284.95001220703125,303.0736389160156,297.4721374511719,299.1233825683594,297.1885986328125,284.9469299316406,1.0,0.6045670509338379,0.4343466162681579,0.4343466162681579,1.0,1.0,-3.26371693611145,1.0682075023651123,2.195509433746338,0.3279811143875122,0.904433250427246,0.904433250427246,0.0,154.0377655029297,128.0,73947.7734375,0.0,2838.15283203125,1.0,278.1499938964844,282.949951171875,300.4691162109375,305.2834777832031,293.1499938964844,293.1499938964844,278.1499938964844,36192.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334956765174866,1.0,0.0,0.0,3.682101011276245,3.6821253299713135,9.046585773830884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.5126953125,0.0,1570.62744140625,1895.4371337890625,0.0,2781.0107421875,0.912586748600006,1.0,0.0,3.0,1.0,0.0
18017340,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8954524397850037,0.4084822237491607,0.3690206110477447,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.6006271839141846,0.5391464233398438,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9332518577575684,0.4576297104358673,0.3208883106708526,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.922239363193512,0.4436233043670654,0.4214073419570923,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7420676350593567,0.2290707677602768,1.042083740234375,284.93389892578125,284.95001220703125,303.087890625,297.47900390625,299.1283264160156,297.19921875,284.9334716796875,1.0,0.5956979393959045,0.4333836436271667,0.4333836436271667,1.0,1.0,-3.233263731002808,1.0544179677963257,2.1788456439971924,0.32148477435112,0.8881309628486633,0.8881309628486633,0.0,145.75181579589844,116.0,73283.2109375,0.0,2729.23974609375,1.0,278.1499938964844,282.946533203125,300.4730224609375,305.2553100585937,293.1499938964844,293.1499938964844,278.45001220703125,36863.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323313593864441,1.0,0.0,0.0,3.651444911956787,3.651468992233277,8.896574286154646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.2724609375,0.0,1541.241943359375,1895.4371337890625,0.0,2770.158935546875,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
18017400,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8954524397850037,0.4084822237491607,0.3690206110477447,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.6006271839141846,0.5391464233398438,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9332518577575684,0.4576297104358673,0.3208883106708526,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.922239363193512,0.4436233043670654,0.4214073419570923,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7420676350593567,0.2290707677602768,1.042083740234375,284.93389892578125,284.95001220703125,303.087890625,297.47900390625,299.1283264160156,297.19921875,284.9334716796875,1.0,0.5956979393959045,0.4333836436271667,0.4333836436271667,1.0,1.0,-3.233263731002808,1.0544179677963257,2.1788456439971924,0.32148477435112,0.8881309628486633,0.8881309628486633,0.0,145.75181579589844,116.0,73283.2109375,0.0,2729.23974609375,1.0,278.1499938964844,282.946533203125,300.4730224609375,305.2553100585937,293.1499938964844,293.1499938964844,278.45001220703125,36863.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323313593864441,1.0,0.0,0.0,3.651444911956787,3.651468992233277,8.896574286154646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.2724609375,0.0,1541.241943359375,1895.4371337890625,0.0,2770.158935546875,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
