time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9107866883277892,0.4087006449699402,0.3688047230243683,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6075254678726196,0.5134140849113464,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.95134174823761,0.4588896930217743,0.3214538395404815,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9402066469192504,0.4444292485713959,0.421766072511673,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7534351348876953,0.2291987985372543,1.0408945083618164,285.0005187988281,284.95001220703125,303.1004333496094,297.4835510253906,299.1446838378906,297.2257385253906,284.9971008300781,1.0,0.5865322351455688,0.4327476024627685,0.4327476024627685,1.0,1.0,-3.20174503326416,1.0410785675048828,2.1606662273406982,0.3153019547462463,0.9626485705375672,0.9626485705375672,0.0,137.1874542236328,116.0,72168.7265625,0.0,2618.696533203125,1.0,278.4403991699219,283.0394592285156,300.460693359375,305.1188049316406,293.1499938964844,293.1499938964844,278.45001220703125,33386.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258614540100098,1.0,0.0,0.0,3.753463506698608,3.753488063812256,9.400645240020822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.9404296875,0.0,1631.2445068359375,1895.4371337890625,0.0,2709.954345703125,0.926475703716278,1.0,0.0,3.0,1.0,0.0
18017520,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.912386953830719,0.4086966216564178,0.368799090385437,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6082236766815186,0.5109992027282715,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9530425667762756,0.4589806497097015,0.3215125203132629,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9419349431991576,0.4444849491119385,0.4218087494373321,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7545739412307739,0.2292081266641616,1.0408412218093872,284.993896484375,284.95001220703125,303.1015014648437,297.4838562011719,299.14630126953125,297.22833251953125,284.99072265625,1.0,0.5856956243515015,0.432692289352417,0.432692289352417,1.0,1.0,-3.198893070220948,1.039879322052002,2.1590137481689453,0.3147529661655426,0.960751175880432,0.960751175880432,0.0,136.4071502685547,134.0,72143.203125,0.0,2608.7646484375,1.0,278.4430236816406,283.03436279296875,300.46417236328125,305.1273498535156,293.1499938964844,293.1499938964844,278.1499938964844,33566.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258386850357056,1.0,0.0,0.0,3.758475780487061,3.758500576019287,9.42576946272311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.2626953125,0.0,1638.4837646484375,1895.4371337890625,0.0,2709.7431640625,0.9276906251907348,1.0,0.0,3.0,1.0,0.0
18017580,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9138615131378174,0.4078183174133301,0.368198961019516,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6152060627937317,0.5079863667488098,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9555243849754332,0.4594107568264007,0.3219289183616638,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.944233775138855,0.4445708990097046,0.422028124332428,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7559023499488831,0.229042500257492,1.0403211116790771,284.9054870605469,284.95001220703125,303.1145324707031,297.4864807128906,299.16094970703125,297.24920654296875,284.9072570800781,1.0,0.5853852033615112,0.4320009052753448,0.4320009052753448,1.0,1.0,-3.1946375370025635,1.0365840196609497,2.158053398132324,0.3119191229343414,0.8703519701957703,0.8703519701957703,0.0,135.38136291503906,152.0,72520.84375,0.0,2594.780517578125,1.0,278.1571044921875,282.93359375,300.4938049316406,305.24835205078125,293.1499938964844,293.1499938964844,278.45001220703125,38667.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305255174636841,1.0,0.0,0.0,3.6278016567230233,3.627825975418091,8.781735232332721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.7578125,0.0,1528.44775390625,1895.4371337890625,0.0,2753.338134765625,0.9028452038764954,1.0,0.0,3.0,1.0,0.0
18017640,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9138615131378174,0.4078183174133301,0.368198961019516,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6152060627937317,0.5079863667488098,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9555243849754332,0.4594107568264007,0.3219289183616638,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.944233775138855,0.4445708990097046,0.422028124332428,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7559023499488831,0.229042500257492,1.0403211116790771,284.9054870605469,284.95001220703125,303.1145324707031,297.4864807128906,299.16094970703125,297.24920654296875,284.9072570800781,1.0,0.5853852033615112,0.4320009052753448,0.4320009052753448,1.0,1.0,-3.1946375370025635,1.0365840196609497,2.158053398132324,0.3119191229343414,0.8703519701957703,0.8703519701957703,0.0,135.38136291503906,152.0,72520.84375,0.0,2594.780517578125,1.0,278.1571044921875,282.93359375,300.4938049316406,305.24835205078125,293.1499938964844,293.1499938964844,278.45001220703125,38667.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305255174636841,1.0,0.0,0.0,3.6278016567230233,3.627825975418091,8.781735232332721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.7578125,0.0,1528.44775390625,1895.4371337890625,0.0,2753.338134765625,0.9028452038764954,1.0,0.0,3.0,1.0,0.0
18017700,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9099591374397278,0.4079204797744751,0.3680791556835174,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.6177564859390259,0.5136623382568359,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9520515203475952,0.4600950479507446,0.3222659528255462,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9404674768447876,0.4449884593486786,0.4222763776779175,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7532429695129395,0.2291492670774459,1.0405768156051636,285.0267333984375,284.95001220703125,303.1208190917969,297.48687744140625,299.16680908203125,297.2562866210937,285.0287170410156,1.0,0.5876815319061279,0.4316552281379699,0.4316552281379699,1.0,1.0,-3.202314615249634,1.0385593175888062,2.163755178451538,0.3120667636394501,0.9564577341079712,0.9564577341079712,0.0,137.2470703125,152.0,71922.90625,0.0,2620.225341796875,1.0,278.4017028808594,283.0657653808594,300.45660400390625,305.0443420410156,293.1499938964844,293.1499938964844,278.45001220703125,33943.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253458142280579,1.0,0.0,0.0,3.681517839431762,3.681541681289673,9.043719728651922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.857421875,0.0,1552.9954833984375,1895.4371337890625,0.0,2705.1640625,0.9124751687049866,1.0,0.0,3.0,1.0,0.0
18017760,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9048046469688416,0.4081550240516662,0.368373692035675,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.6195065975189209,0.5222153067588806,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9469383358955384,0.4609049558639526,0.3228898346424103,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.935007870197296,0.4455259144306183,0.4228594303131103,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7495298981666565,0.22932930290699,1.0417683124542236,285.015625,284.95001220703125,303.1269836425781,297.48663330078125,299.1705627441406,297.2596130371094,285.0147399902344,1.0,0.591333270072937,0.4313164055347442,0.4313164055347442,1.0,1.0,-3.2158260345458984,1.0427008867263794,2.173125028610229,0.3131218552589416,0.9733811020851136,0.9733811020851136,0.0,140.17974853515625,170.0,72337.3828125,0.0,2663.343505859375,1.0,278.4429626464844,283.0513000488281,300.4727478027344,305.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,33112.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246111273765564,1.0,0.0,0.0,3.7529492378234863,3.752973794937134,9.398070233146428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.8427734375,0.0,1628.5389404296875,1895.4371337890625,0.0,2698.33984375,0.9264642596244812,1.0,0.0,3.0,1.0,0.0
18017820,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891296982765198,0.4073708951473236,0.3682415187358856,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6190958619117737,0.5492306351661682,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9296692609786988,0.4614387452602386,0.3236732184886932,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9174419641494752,0.4456831514835357,0.4235332310199737,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7379971742630005,0.2291266918182373,1.043026566505432,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1617126464844,297.2413024902344,284.9251403808594,1.0,0.6015434265136719,0.4306387603282928,0.4306387603282928,1.0,1.0,-3.251405954360962,1.054102063179016,2.197303771972656,0.3165781199932098,0.8972862362861633,0.8972862362861633,0.0,149.4258270263672,173.0,73687.7578125,0.0,2786.947265625,1.0,278.1568603515625,282.9304504394531,300.50567626953125,305.324951171875,293.1499938964844,293.1499938964844,278.45001220703125,37318.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322041630744934,1.0,0.0,0.0,3.688476800918579,3.6885015964508057,9.077942308977072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.7861328125,0.0,1586.370849609375,1895.4371337890625,0.0,2768.9736328125,0.915257215499878,1.0,0.0,3.0,1.0,0.0
18017880,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891296982765198,0.4073708951473236,0.3682415187358856,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6190958619117737,0.5492306351661682,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9296692609786988,0.4614387452602386,0.3236732184886932,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9174419641494752,0.4456831514835357,0.4235332310199737,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7379971742630005,0.2291266918182373,1.043026566505432,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.1617126464844,297.2413024902344,284.9251403808594,1.0,0.6015434265136719,0.4306387603282928,0.4306387603282928,1.0,1.0,-3.251405954360962,1.054102063179016,2.197303771972656,0.3165781199932098,0.8972862362861633,0.8972862362861633,0.0,149.4258270263672,173.0,73687.7578125,0.0,2786.947265625,1.0,278.1568603515625,282.9304504394531,300.50567626953125,305.324951171875,293.1499938964844,293.1499938964844,278.45001220703125,37318.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322041630744934,1.0,0.0,0.0,3.688476800918579,3.6885015964508057,9.077942308977072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.7861328125,0.0,1586.370849609375,1895.4371337890625,0.0,2768.9736328125,0.915257215499878,1.0,0.0,3.0,1.0,0.0
18017940,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8779453635215759,0.4075646102428436,0.3683960735797882,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6169453859329224,0.570222020149231,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9172852635383606,0.462804228067398,0.3246315717697143,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9053928256034852,0.4465039670467376,0.424355000257492,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7296738624572754,0.229138895869255,1.043851375579834,285.0322570800781,284.95001220703125,303.1499938964844,297.4786682128906,299.1497802734375,297.2195739746094,285.031005859375,1.0,0.6092565059661865,0.4299611151218414,0.4299611151218414,1.0,1.0,-3.27998161315918,1.0628503561019895,2.2171313762664795,0.3192211389541626,1.0,1.0,0.0,156.9465789794922,176.0,73595.4921875,0.0,2888.57861328125,1.0,278.443603515625,283.0458679199219,300.4757385253906,305.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,32909.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286653757095337,1.0,0.0,0.0,3.82357120513916,3.823596477508545,9.755098062669276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.1484375,0.0,1710.76220703125,1895.4371337890625,0.0,2736.02490234375,0.9420419931411744,1.0,0.0,3.0,1.0,0.0
18018000,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8779453635215759,0.4075646102428436,0.3683960735797882,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6169453859329224,0.570222020149231,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9172852635383606,0.462804228067398,0.3246315717697143,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9053928256034852,0.4465039670467376,0.424355000257492,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7296738624572754,0.229138895869255,1.043851375579834,285.0322570800781,284.95001220703125,303.1499938964844,297.4786682128906,299.1497802734375,297.2195739746094,285.031005859375,1.0,0.6092565059661865,0.4299611151218414,0.4299611151218414,1.0,1.0,-3.27998161315918,1.0628503561019895,2.2171313762664795,0.3192211389541626,1.0,1.0,0.0,156.9465789794922,176.0,73595.4921875,0.0,2888.57861328125,1.0,278.443603515625,283.0458679199219,300.4757385253906,305.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,32909.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286653757095337,1.0,0.0,0.0,3.82357120513916,3.823596477508545,9.755098062669276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.1484375,0.0,1710.76220703125,1895.4371337890625,0.0,2736.02490234375,0.9420419931411744,1.0,0.0,3.0,1.0,0.0
18018060,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8756869435310364,0.4104917347431183,0.3707132935523987,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6184272766113281,0.578184962272644,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.915377676486969,0.4671935737133026,0.3273776769638061,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9035317301750184,0.4506515562534332,0.4277656376361847,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7297351956367493,0.2332132309675216,1.0587174892425537,284.9210205078125,284.95001220703125,303.1603088378906,297.4705505371094,299.1581726074219,297.2338256835937,284.9229736328125,1.0,0.6164934039115906,0.4283101856708526,0.4283101856708526,1.0,1.0,-3.317610263824463,1.072417140007019,2.2451932430267334,0.3203175067901611,0.9245189428329468,0.9245189428329468,0.0,161.0124053955078,179.0,75221.2265625,0.0,2991.9326171875,1.0,278.1568298339844,282.9042663574219,300.4974975585937,305.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,36861.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371989727020264,1.0,0.0,0.0,3.785864114761353,3.785889625549317,9.563642606735812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.99609375,0.0,1696.32568359375,1895.4371337890625,0.0,2815.556396484375,0.9364740252494812,1.0,0.0,3.0,1.0,0.0
18018120,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8756869435310364,0.4104917347431183,0.3707132935523987,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6184272766113281,0.578184962272644,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.915377676486969,0.4671935737133026,0.3273776769638061,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9035317301750184,0.4506515562534332,0.4277656376361847,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7297351956367493,0.2332132309675216,1.0587174892425537,284.9210205078125,284.95001220703125,303.1603088378906,297.4705505371094,299.1581726074219,297.2338256835937,284.9229736328125,1.0,0.6164934039115906,0.4283101856708526,0.4283101856708526,1.0,1.0,-3.317610263824463,1.072417140007019,2.2451932430267334,0.3203175067901611,0.9245189428329468,0.9245189428329468,0.0,161.0124053955078,179.0,75221.2265625,0.0,2991.9326171875,1.0,278.1568298339844,282.9042663574219,300.4974975585937,305.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,36861.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371989727020264,1.0,0.0,0.0,3.785864114761353,3.785889625549317,9.563642606735812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.99609375,0.0,1696.32568359375,1895.4371337890625,0.0,2815.556396484375,0.9364740252494812,1.0,0.0,3.0,1.0,0.0
18018180,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8719825744628906,0.4117754399776459,0.372148334980011,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.6193395256996155,0.5859741568565369,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.911948025226593,0.4698949456214905,0.3295072615146637,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9003701210021973,0.4531193673610687,0.4304384291172027,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7287403345108032,0.2356368899345398,1.0714892148971558,284.95440673828125,284.95001220703125,303.1694641113281,297.4602966308594,299.15802001953125,297.2372741699219,284.9551086425781,1.0,0.6231319308280945,0.4266592562198639,0.4266592562198639,1.0,1.0,-3.349992275238037,1.0798448324203491,2.270147562026977,0.3207687139511108,0.940846621990204,0.940846621990204,0.0,165.4237823486328,182.0,75776.1796875,0.0,3087.666259765625,1.0,278.1501770019531,282.9229431152344,300.4715576171875,305.4020690917969,293.1499938964844,293.1499938964844,278.1499938964844,35779.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389033675193787,1.0,0.0,0.0,3.794498920440674,3.7945241928100586,9.607317679183325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.4765625,0.0,1698.232666015625,1895.4371337890625,0.0,2831.47119140625,0.9376097917556764,1.0,0.0,3.0,1.0,0.0
18018240,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8719825744628906,0.4117754399776459,0.372148334980011,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.6193395256996155,0.5859741568565369,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.911948025226593,0.4698949456214905,0.3295072615146637,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9003701210021973,0.4531193673610687,0.4304384291172027,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7287403345108032,0.2356368899345398,1.0714892148971558,284.95440673828125,284.95001220703125,303.1694641113281,297.4602966308594,299.15802001953125,297.2372741699219,284.9551086425781,1.0,0.6231319308280945,0.4266592562198639,0.4266592562198639,1.0,1.0,-3.349992275238037,1.0798448324203491,2.270147562026977,0.3207687139511108,0.940846621990204,0.940846621990204,0.0,165.4237823486328,182.0,75776.1796875,0.0,3087.666259765625,1.0,278.1501770019531,282.9229431152344,300.4715576171875,305.4020690917969,293.1499938964844,293.1499938964844,278.1499938964844,35779.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389033675193787,1.0,0.0,0.0,3.794498920440674,3.7945241928100586,9.607317679183325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.4765625,0.0,1698.232666015625,1895.4371337890625,0.0,2831.47119140625,0.9376097917556764,1.0,0.0,3.0,1.0,0.0
18018300,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8686452507972717,0.412172794342041,0.3726582527160644,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.996646761894226,0.6197258830070496,0.5869940519332886,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.908511519432068,0.4709328413009643,0.3303604125976562,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8971754312515259,0.4540527164936065,0.4314914345741272,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.726854145526886,0.236482173204422,1.0761982202529907,284.95806884765625,284.95001220703125,303.1736145019531,297.45440673828125,299.1560974121094,297.2372131347656,284.9582824707031,1.0,0.6259031891822815,0.4258337616920471,0.4258337616920471,1.0,1.0,-3.359710216522217,1.0811620950698853,2.278548002243042,0.3200932145118713,0.9456924796104432,0.9456924796104432,0.0,168.2535858154297,182.0,75962.203125,0.0,3125.485107421875,1.0,278.1500549316406,282.92242431640625,300.46435546875,305.4079895019531,293.1499938964844,293.1499938964844,278.1499938964844,35579.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398076295852661,1.0,0.0,0.0,3.804413795471192,3.804439067840576,9.657589998823823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.5712890625,0.0,1708.5611572265625,1895.4371337890625,0.0,2839.91796875,0.9396938681602478,1.0,0.0,3.0,1.0,0.0
18018360,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8653258681297302,0.412457138299942,0.3730512857437134,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9937542080879213,0.6202059388160706,0.5874983668327332,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9051581025123596,0.471835047006607,0.3311019837856293,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8939703106880188,0.4548538327217102,0.4323992133140564,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7248490452766418,0.2371664941310882,1.080067753791809,284.95831298828125,284.95001220703125,303.177490234375,297.447998046875,299.1537170410156,297.2368469238281,284.9583435058594,1.0,0.6283674240112305,0.425003319978714,0.425003319978714,1.0,1.0,-3.3673765659332275,1.081711769104004,2.285664796829224,0.3190178573131561,0.9486299753189088,0.9486299753189088,0.0,170.9989776611328,185.0,76105.9375,0.0,3158.406982421875,1.0,278.1500244140625,282.91973876953125,300.4571838378906,305.4115600585937,293.1499938964844,293.1499938964844,278.1499938964844,35535.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406683206558228,1.0,0.0,0.0,3.813871145248413,3.813896656036377,9.705664751891163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.2275390625,0.0,1719.6094970703125,1895.4371337890625,0.0,2847.9599609375,0.9417242407798768,1.0,0.0,3.0,1.0,0.0
18018420,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8594697713851929,0.4128192067146301,0.3735940754413605,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9885278344154358,0.6212421655654907,0.5886144042015076,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8994884490966797,0.4733921885490417,0.3323606848716736,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8883212804794312,0.4562029838562011,0.4339103698730469,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.721132755279541,0.2382087260484695,1.0860000848770142,284.9559936523437,284.95001220703125,303.1844482421875,297.4338073730469,299.147705078125,297.2350769042969,284.9559326171875,1.0,0.6326116919517517,0.4233424067497253,0.4233424067497253,1.0,1.0,-3.379842758178711,1.0817331075668335,2.298109769821167,0.3164030015468597,0.9517009854316713,0.9517009854316713,0.0,175.9224090576172,188.0,76309.0703125,0.0,3214.816650390625,1.0,278.1499938964844,282.9131774902344,300.44146728515625,305.4112243652344,293.1499938964844,293.1499938964844,278.1499938964844,35600.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842150092124939,1.0,0.0,0.0,3.829334974288941,3.8293607234954834,9.784530448087023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.830078125,0.0,1738.857177734375,1895.4371337890625,0.0,2861.810302734375,0.9451425671577454,1.0,0.0,3.0,1.0,0.0
18018480,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8594697713851929,0.4128192067146301,0.3735940754413605,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9885278344154358,0.6212421655654907,0.5886144042015076,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8994884490966797,0.4733921885490417,0.3323606848716736,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8883212804794312,0.4562029838562011,0.4339103698730469,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.721132755279541,0.2382087260484695,1.0860000848770142,284.9559936523437,284.95001220703125,303.1844482421875,297.4338073730469,299.147705078125,297.2350769042969,284.9559326171875,1.0,0.6326116919517517,0.4233424067497253,0.4233424067497253,1.0,1.0,-3.379842758178711,1.0817331075668335,2.298109769821167,0.3164030015468597,0.9517009854316713,0.9517009854316713,0.0,175.9224090576172,188.0,76309.0703125,0.0,3214.816650390625,1.0,278.1499938964844,282.9131774902344,300.44146728515625,305.4112243652344,293.1499938964844,293.1499938964844,278.1499938964844,35600.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842150092124939,1.0,0.0,0.0,3.829334974288941,3.8293607234954834,9.784530448087023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.830078125,0.0,1738.857177734375,1895.4371337890625,0.0,2861.810302734375,0.9451425671577454,1.0,0.0,3.0,1.0,0.0
18018540,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8544542789459229,0.4130458831787109,0.3739701211452484,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9838521480560304,0.6222532987594604,0.5897196531295776,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8946893215179443,0.4747858643531799,0.3334661424160003,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.883499264717102,0.4573762416839599,0.4352037310600281,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177854180335999,0.2390078753232956,1.0905656814575195,284.9535522460937,284.95001220703125,303.1903991699219,297.41778564453125,299.1404724121094,297.2323303222656,284.9534912109375,1.0,0.636250913143158,0.4216814935207367,0.4216814935207367,1.0,1.0,-3.390000343322754,1.0808757543563845,2.30912446975708,0.3134118020534515,0.9530529975891112,0.9530529975891112,0.0,180.2897491455078,191.0,76431.15625,0.0,3263.138916015625,1.0,278.1499938964844,282.9075622558594,300.4241638183594,305.4032897949219,293.1499938964844,293.1499938964844,278.1499938964844,35700.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433817028999329,1.0,0.0,0.0,3.83996319770813,3.839988946914673,9.838919368121424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8134765625,0.0,1752.5999755859375,1895.4371337890625,0.0,2873.325927734375,0.9477187395095824,1.0,0.0,3.0,1.0,0.0
18018600,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8544542789459229,0.4130458831787109,0.3739701211452484,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9838521480560304,0.6222532987594604,0.5897196531295776,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8946893215179443,0.4747858643531799,0.3334661424160003,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.883499264717102,0.4573762416839599,0.4352037310600281,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177854180335999,0.2390078753232956,1.0905656814575195,284.9535522460937,284.95001220703125,303.1903991699219,297.41778564453125,299.1404724121094,297.2323303222656,284.9534912109375,1.0,0.636250913143158,0.4216814935207367,0.4216814935207367,1.0,1.0,-3.390000343322754,1.0808757543563845,2.30912446975708,0.3134118020534515,0.9530529975891112,0.9530529975891112,0.0,180.2897491455078,191.0,76431.15625,0.0,3263.138916015625,1.0,278.1499938964844,282.9075622558594,300.4241638183594,305.4032897949219,293.1499938964844,293.1499938964844,278.1499938964844,35700.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433817028999329,1.0,0.0,0.0,3.83996319770813,3.839988946914673,9.838919368121424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8134765625,0.0,1752.5999755859375,1895.4371337890625,0.0,2873.325927734375,0.9477187395095824,1.0,0.0,3.0,1.0,0.0
18018660,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8501123785972595,0.4132008552551269,0.3742539286613464,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9796239733695984,0.6231995820999146,0.5907573103904724,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8905715942382812,0.4760900735855102,0.3344858586788177,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8793507218360901,0.4584499895572662,0.4363707900047302,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147583961486816,0.2396619319915771,1.0942991971969604,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.13427734375,297.2290344238281,284.9521789550781,1.0,0.6394650936126709,0.4204263389110565,0.4204263389110565,1.0,1.0,-3.398712158203125,1.0805352926254272,2.318176746368408,0.3112534582614898,0.9537747502326964,0.9537747502326964,0.0,184.22042846679688,194.0,76515.1796875,0.0,3305.869873046875,1.0,278.1499938964844,282.903564453125,300.4056091308594,305.3907775878906,293.1499938964844,293.1499938964844,278.1499938964844,35792.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444453477859497,1.0,0.0,0.0,3.847267150878906,3.847293138504028,9.876383728624203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.447265625,0.0,1762.274658203125,1895.4371337890625,0.0,2883.27490234375,0.9493842124938964,1.0,0.0,3.0,1.0,0.0
18018720,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8501123785972595,0.4132008552551269,0.3742539286613464,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9796239733695984,0.6231995820999146,0.5907573103904724,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8905715942382812,0.4760900735855102,0.3344858586788177,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8793507218360901,0.4584499895572662,0.4363707900047302,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147583961486816,0.2396619319915771,1.0942991971969604,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.13427734375,297.2290344238281,284.9521789550781,1.0,0.6394650936126709,0.4204263389110565,0.4204263389110565,1.0,1.0,-3.398712158203125,1.0805352926254272,2.318176746368408,0.3112534582614898,0.9537747502326964,0.9537747502326964,0.0,184.22042846679688,194.0,76515.1796875,0.0,3305.869873046875,1.0,278.1499938964844,282.903564453125,300.4056091308594,305.3907775878906,293.1499938964844,293.1499938964844,278.1499938964844,35792.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444453477859497,1.0,0.0,0.0,3.847267150878906,3.847293138504028,9.876383728624203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.447265625,0.0,1762.274658203125,1895.4371337890625,0.0,2883.27490234375,0.9493842124938964,1.0,0.0,3.0,1.0,0.0
18018780,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8462702631950378,0.4133146405220032,0.3744850158691406,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9757223725318908,0.6240713000297546,0.5917165875434875,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8869626522064209,0.4773387312889099,0.3354540467262268,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8757057189941406,0.4594630599021911,0.4374620020389557,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7119711637496948,0.2402292340993881,1.0975310802459717,284.951416015625,284.95001220703125,303.1994323730469,297.380859375,299.1276550292969,297.2255554199219,284.951416015625,1.0,0.6423889994621277,0.4191712141036987,0.4191712141036987,1.0,1.0,-3.406508684158325,1.0798767805099487,2.326632022857666,0.3089801073074341,0.9543245434761048,0.9543245434761048,0.0,187.8359222412109,197.0,76566.6328125,0.0,3344.859619140625,1.0,278.1499938964844,282.90045166015625,300.38580322265625,305.3747253417969,293.1499938964844,293.1499938964844,278.1499938964844,35849.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454069495201111,1.0,0.0,0.0,3.852372884750366,3.852398872375488,9.90261582956009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.5537109375,0.0,1769.002197265625,1895.4371337890625,0.0,2892.271484375,0.950596570968628,1.0,0.0,3.0,1.0,0.0
18018840,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8462702631950378,0.4133146405220032,0.3744850158691406,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9757223725318908,0.6240713000297546,0.5917165875434875,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8869626522064209,0.4773387312889099,0.3354540467262268,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8757057189941406,0.4594630599021911,0.4374620020389557,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7119711637496948,0.2402292340993881,1.0975310802459717,284.951416015625,284.95001220703125,303.1994323730469,297.380859375,299.1276550292969,297.2255554199219,284.951416015625,1.0,0.6423889994621277,0.4191712141036987,0.4191712141036987,1.0,1.0,-3.406508684158325,1.0798767805099487,2.326632022857666,0.3089801073074341,0.9543245434761048,0.9543245434761048,0.0,187.8359222412109,197.0,76566.6328125,0.0,3344.859619140625,1.0,278.1499938964844,282.90045166015625,300.38580322265625,305.3747253417969,293.1499938964844,293.1499938964844,278.1499938964844,35849.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454069495201111,1.0,0.0,0.0,3.852372884750366,3.852398872375488,9.90261582956009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.5537109375,0.0,1769.002197265625,1895.4371337890625,0.0,2892.271484375,0.950596570968628,1.0,0.0,3.0,1.0,0.0
18018900,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444807529449463,0.4133588373661041,0.3745861947536468,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9738465547561646,0.6244707107543945,0.5921619534492493,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8852910399436951,0.4779455065727234,0.3359234929084778,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8740156888961792,0.4599518179893493,0.4379871785640716,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7106360197067261,0.2404927611351013,1.0990307331085205,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1241760253906,297.2237854003906,284.9510192871094,1.0,0.6437764167785645,0.418543666601181,0.418543666601181,1.0,1.0,-3.4101662635803223,1.079452395439148,2.3307137489318848,0.3078025579452514,0.9544150829315186,0.9544150829315186,0.0,189.5655212402344,197.0,76583.5390625,0.0,3363.404296875,1.0,278.1499938964844,282.89898681640625,300.3754577636719,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35879.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458670973777771,1.0,0.0,0.0,3.854399919509888,3.854426145553589,9.913039775710786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.94921875,0.0,1771.7344970703125,1895.4371337890625,0.0,2896.57763671875,0.9510138034820556,1.0,0.0,3.0,1.0,0.0
18018960,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8427550196647644,0.4133972227573395,0.3746806681156158,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9720001220703124,0.6248502135276794,0.5925877094268799,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.883682906627655,0.4785437881946563,0.3363859057426452,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8723896145820618,0.4604321122169494,0.4385027885437011,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093246579170227,0.2407478541135788,1.1004818677902222,284.9508361816406,284.95001220703125,303.20263671875,297.36016845703125,299.1207580566406,297.2220458984375,284.9508361816406,1.0,0.6451308131217957,0.4179385900497436,0.4179385900497436,1.0,1.0,-3.413713932037353,1.0790413618087769,2.334672689437866,0.3066629767417907,0.9545627236366272,0.9545627236366272,0.0,191.2623291015625,200.0,76595.4140625,0.0,3381.539794921875,1.0,278.1499938964844,282.89776611328125,300.36480712890625,305.3558959960937,293.1499938964844,293.1499938964844,278.1499938964844,35900.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463225364685059,1.0,0.0,0.0,3.855959892272949,3.8559858798980713,9.921064929585557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3125,0.0,1773.8187255859375,1895.4371337890625,0.0,2900.839599609375,0.9513807892799376,1.0,0.0,3.0,1.0,0.0
18019020,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8394721150398254,0.4134537279605865,0.3748483061790466,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.968384325504303,0.6255477666854858,0.593376100063324,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8806352615356445,0.4797109067440033,0.3372877538204193,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8693073391914368,0.4613644182682037,0.4395035803318023,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7067714929580688,0.2412310689687729,1.1032415628433228,284.950439453125,284.95001220703125,303.2049865722656,297.3381652832031,299.1137084960937,297.2185974121094,284.950439453125,1.0,0.6477438807487488,0.4167284667491913,0.4167284667491913,1.0,1.0,-3.420471668243408,1.0780906677246094,2.342381000518799,0.3043321073055267,0.9546749591827391,0.9546749591827391,0.0,194.56544494628903,203.0,76607.2265625,0.0,3416.599365234375,1.0,278.1499938964844,282.8954467773437,300.3426513671875,305.3346862792969,293.1499938964844,293.1499938964844,278.1499938964844,35937.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472110629081726,1.0,0.0,0.0,3.858444929122925,3.858470916748047,9.93385697256599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.84375,0.0,1777.1776123046875,1895.4371337890625,0.0,2909.15576171875,0.9518928527832032,1.0,0.0,3.0,1.0,0.0
18019080,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8394721150398254,0.4134537279605865,0.3748483061790466,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.968384325504303,0.6255477666854858,0.593376100063324,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8806352615356445,0.4797109067440033,0.3372877538204193,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8693073391914368,0.4613644182682037,0.4395035803318023,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7067714929580688,0.2412310689687729,1.1032415628433228,284.950439453125,284.95001220703125,303.2049865722656,297.3381652832031,299.1137084960937,297.2185974121094,284.950439453125,1.0,0.6477438807487488,0.4167284667491913,0.4167284667491913,1.0,1.0,-3.420471668243408,1.0780906677246094,2.342381000518799,0.3043321073055267,0.9546749591827391,0.9546749591827391,0.0,194.56544494628903,203.0,76607.2265625,0.0,3416.599365234375,1.0,278.1499938964844,282.8954467773437,300.3426513671875,305.3346862792969,293.1499938964844,293.1499938964844,278.1499938964844,35937.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472110629081726,1.0,0.0,0.0,3.858444929122925,3.858470916748047,9.93385697256599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.84375,0.0,1777.1776123046875,1895.4371337890625,0.0,2909.15576171875,0.9518928527832032,1.0,0.0,3.0,1.0,0.0
18019140,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8363670706748962,0.4135045707225799,0.3750030696392059,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9648179411888124,0.6261396408081055,0.5940688252449036,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8777408003807068,0.4808077812194824,0.3381448090076446,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8664044141769409,0.4622808694839477,0.4404810070991516,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7043202519416809,0.2416822463274002,1.105839490890503,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.1063842773437,297.2152099609375,284.9502868652344,1.0,0.6502553820610046,0.4155183136463165,0.4155183136463165,1.0,1.0,-3.426823139190674,1.076974630355835,2.349848508834839,0.3019288778305053,0.9547950029373168,0.9547950029373168,0.0,197.7863006591797,206.0,76600.3984375,0.0,3450.35205078125,1.0,278.1499938964844,282.8934936523437,300.3192443847656,305.3109741210937,293.1499938964844,293.1499938964844,278.1499938964844,35952.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480696678161621,1.0,0.0,0.0,3.8596510887146,3.859677314758301,9.9400688213791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.7578125,0.0,1778.7862548828125,1895.4371337890625,0.0,2917.1943359375,0.9522899389266968,1.0,0.0,3.0,1.0,0.0
18019200,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8363670706748962,0.4135045707225799,0.3750030696392059,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9648179411888124,0.6261396408081055,0.5940688252449036,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8777408003807068,0.4808077812194824,0.3381448090076446,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8664044141769409,0.4622808694839477,0.4404810070991516,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7043202519416809,0.2416822463274002,1.105839490890503,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.1063842773437,297.2152099609375,284.9502868652344,1.0,0.6502553820610046,0.4155183136463165,0.4155183136463165,1.0,1.0,-3.426823139190674,1.076974630355835,2.349848508834839,0.3019288778305053,0.9547950029373168,0.9547950029373168,0.0,197.7863006591797,206.0,76600.3984375,0.0,3450.35205078125,1.0,278.1499938964844,282.8934936523437,300.3192443847656,305.3109741210937,293.1499938964844,293.1499938964844,278.1499938964844,35952.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480696678161621,1.0,0.0,0.0,3.8596510887146,3.859677314758301,9.9400688213791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.7578125,0.0,1778.7862548828125,1895.4371337890625,0.0,2917.1943359375,0.9522899389266968,1.0,0.0,3.0,1.0,0.0
18019260,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333955407142639,0.4135524928569793,0.3751543462276459,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9612558484077454,0.6266250610351562,0.5946595668792725,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8749402761459351,0.4818258285522461,0.3389467895030975,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8636385202407837,0.463187962770462,0.4414478540420532,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019413709640503,0.2421041280031204,1.1082978248596191,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0989685058594,297.2118835449219,284.9499816894531,1.0,0.6526867747306824,0.4143401980400085,0.4143401980400085,1.0,1.0,-3.4327995777130127,1.075792670249939,2.357007026672364,0.299544483423233,0.954594910144806,0.954594910144806,0.0,200.9589080810547,209.0,76582.375,0.0,3483.053955078125,1.0,278.1499938964844,282.8915710449219,300.2948913574219,305.28546142578125,293.1499938964844,293.1499938964844,278.1499938964844,35975.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489183783531189,1.0,0.0,0.0,3.860318660736084,3.860344886779785,9.94350784822018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.48046875,0.0,1779.7928466796875,1895.4371337890625,0.0,2925.140869140625,0.9524688124656676,1.0,0.0,3.0,1.0,0.0
