time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333955407142639,0.4135524928569793,0.3751543462276459,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9612558484077454,0.6266250610351562,0.5946595668792725,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8749402761459351,0.4818258285522461,0.3389467895030975,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8636385202407837,0.463187962770462,0.4414478540420532,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019413709640503,0.2421041280031204,1.1082978248596191,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0989685058594,297.2118835449219,284.9499816894531,1.0,0.6526867747306824,0.4143401980400085,0.4143401980400085,1.0,1.0,-3.4327995777130127,1.075792670249939,2.357007026672364,0.299544483423233,0.954594910144806,0.954594910144806,0.0,200.9589080810547,209.0,76582.375,0.0,3483.053955078125,1.0,278.1499938964844,282.8915710449219,300.2948913574219,305.28546142578125,293.1499938964844,293.1499938964844,278.1499938964844,35975.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489183783531189,1.0,0.0,0.0,3.860318660736084,3.860344886779785,9.94350784822018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.48046875,0.0,1779.7928466796875,1895.4371337890625,0.0,2925.140869140625,0.9524688124656676,1.0,0.0,3.0,1.0,0.0
18019380,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305253386497498,0.4135821461677551,0.3752913177013397,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.957696497440338,0.6270335912704468,0.5951703786849976,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8722236752510071,0.4827895760536194,0.3397062122821808,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609809875488281,0.4640707373619079,0.4423937797546386,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996188759803772,0.2424962371587753,1.1106175184249878,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0914306640625,297.2087097167969,284.9496459960937,1.0,0.6550484299659729,0.4131620824337005,0.4131620824337005,1.0,1.0,-3.4384214878082275,1.0744696855545044,2.3639519214630127,0.297098845243454,0.9541307091712952,0.9541307091712952,0.0,204.09620666503903,212.0,76549.3203125,0.0,3514.811767578125,1.0,278.1499938964844,282.88970947265625,300.26953125,305.2579040527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497437834739685,1.0,0.0,0.0,3.8601386547088623,3.860164880752564,9.94258016362437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.3291015625,0.0,1779.75927734375,1895.4371337890625,0.0,2932.870849609375,0.9524184465408324,1.0,0.0,3.0,1.0,0.0
18019440,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8305253386497498,0.4135821461677551,0.3752913177013397,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.957696497440338,0.6270335912704468,0.5951703786849976,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8722236752510071,0.4827895760536194,0.3397062122821808,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8609809875488281,0.4640707373619079,0.4423937797546386,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996188759803772,0.2424962371587753,1.1106175184249878,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.0914306640625,297.2087097167969,284.9496459960937,1.0,0.6550484299659729,0.4131620824337005,0.4131620824337005,1.0,1.0,-3.4384214878082275,1.0744696855545044,2.3639519214630127,0.297098845243454,0.9541307091712952,0.9541307091712952,0.0,204.09620666503903,212.0,76549.3203125,0.0,3514.811767578125,1.0,278.1499938964844,282.88970947265625,300.26953125,305.2579040527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497437834739685,1.0,0.0,0.0,3.8601386547088623,3.860164880752564,9.94258016362437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.3291015625,0.0,1779.75927734375,1895.4371337890625,0.0,2932.870849609375,0.9524184465408324,1.0,0.0,3.0,1.0,0.0
18019500,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8291193246841431,0.4135913252830505,0.3753551244735718,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9559190273284912,0.6272224187850952,0.5954100489616394,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8708951473236084,0.4832609295845032,0.3400778472423553,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8596850633621216,0.4645048081874847,0.4428602755069732,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6984761953353882,0.2426850348711013,1.1117445230484009,284.9494323730469,284.95001220703125,303.2074584960937,297.2524719238281,299.0876159667969,297.2071838378906,284.9494323730469,1.0,0.6562133431434631,0.4125730395317077,0.4125730395317077,1.0,1.0,-3.441149473190308,1.0737721920013428,2.367377281188965,0.2958585619926452,0.9538154006004332,0.9538154006004332,0.0,205.65985107421875,212.0,76529.421875,0.0,3530.501708984375,1.0,278.1499938964844,282.8888244628906,300.256591796875,305.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,36012.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850161075592041,1.0,0.0,0.0,3.8598787784576416,3.859904766082764,9.94124093267601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.626953125,0.0,1779.546142578125,1895.4371337890625,0.0,2936.779296875,0.95232892036438,1.0,0.0,3.0,1.0,0.0
18019560,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277320861816406,0.4135961830615997,0.3754149079322815,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.95414537191391,0.6274005770683289,0.5956385135650635,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8695873022079468,0.4837255775928497,0.3404440283775329,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8584109544754028,0.4649328887462616,0.4433211088180542,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6973458528518677,0.2428680956363678,1.112844705581665,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0838317871094,297.2056884765625,284.9493713378906,1.0,0.657366156578064,0.4120005369186401,0.4120005369186401,1.0,1.0,-3.443814277648926,1.073091983795166,2.37072229385376,0.2946493923664093,0.9535556435585022,0.9535556435585022,0.0,207.2183380126953,215.0,76506.0703125,0.0,3546.033203125,1.0,278.1499938964844,282.8880615234375,300.2434387207031,305.2289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36019.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505725860595703,1.0,0.0,0.0,3.859312057495117,3.8593380451202393,9.938322591551696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.232421875,0.0,1778.896240234375,1895.4371337890625,0.0,2940.634033203125,0.9522334933280944,1.0,0.0,3.0,1.0,0.0
18019620,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8250052332878113,0.4135885834693908,0.3755190968513489,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9506093859672546,0.6277226805686951,0.596061110496521,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8670307993888855,0.4846347570419311,0.3411608636379242,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8559209108352661,0.4657650589942932,0.4442205131053924,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6951159834861755,0.2432129979133606,1.1149483919143677,284.9490661621094,284.95001220703125,303.20611572265625,297.2124938964844,299.0762023925781,297.2028503417969,284.9490966796875,1.0,0.6596313118934631,0.4108555316925049,0.4108555316925049,1.0,1.0,-3.448923349380493,1.0716474056243896,2.3772759437561035,0.2921956181526184,0.9527822136878968,0.9527822136878968,0.0,210.3197479248047,218.0,76451.296875,0.0,3576.5419921875,1.0,278.1499938964844,282.8864440917969,300.21649169921875,305.1982727050781,293.1499938964844,293.1499938964844,278.1499938964844,36038.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513734936714172,1.0,0.0,0.0,3.857866048812866,3.857892274856568,9.930877240549307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.9755859375,0.0,1777.2659912109375,1895.4371337890625,0.0,2948.13720703125,0.951885998249054,1.0,0.0,3.0,1.0,0.0
18019680,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8250052332878113,0.4135885834693908,0.3755190968513489,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9506093859672546,0.6277226805686951,0.596061110496521,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8670307993888855,0.4846347570419311,0.3411608636379242,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8559209108352661,0.4657650589942932,0.4442205131053924,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6951159834861755,0.2432129979133606,1.1149483919143677,284.9490661621094,284.95001220703125,303.20611572265625,297.2124938964844,299.0762023925781,297.2028503417969,284.9490966796875,1.0,0.6596313118934631,0.4108555316925049,0.4108555316925049,1.0,1.0,-3.448923349380493,1.0716474056243896,2.3772759437561035,0.2921956181526184,0.9527822136878968,0.9527822136878968,0.0,210.3197479248047,218.0,76451.296875,0.0,3576.5419921875,1.0,278.1499938964844,282.8864440917969,300.21649169921875,305.1982727050781,293.1499938964844,293.1499938964844,278.1499938964844,36038.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513734936714172,1.0,0.0,0.0,3.857866048812866,3.857892274856568,9.930877240549307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.9755859375,0.0,1777.2659912109375,1895.4371337890625,0.0,2948.13720703125,0.951885998249054,1.0,0.0,3.0,1.0,0.0
18019740,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8223317265510559,0.4135638177394867,0.3756076693534851,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.947093904018402,0.6280155181884766,0.5964542031288147,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8645510673522949,0.485529750585556,0.3418663442134857,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.853502094745636,0.4665724337100982,0.4450964331626892,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6929267644882202,0.2435363680124282,1.1169542074203491,284.9488525390625,284.95001220703125,303.2045593261719,297.1850891113281,299.0685119628906,297.2001953125,284.9488525390625,1.0,0.6618571877479553,0.4097105264663696,0.4097105264663696,1.0,1.0,-3.453817367553711,1.0701113939285278,2.3837058544158936,0.2896970212459564,0.9519047141075134,0.9519047141075134,0.0,213.41017150878903,221.0,76386.0234375,0.0,3606.5546875,1.0,278.1499938964844,282.88494873046875,300.1889953613281,305.16632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521615862846375,1.0,0.0,0.0,3.855776309967041,3.855802536010742,9.920121328832463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.7900390625,0.0,1774.80859375,1895.4371337890625,0.0,2955.5205078125,0.9514347910881042,1.0,0.0,3.0,1.0,0.0
18019800,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8223317265510559,0.4135638177394867,0.3756076693534851,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.947093904018402,0.6280155181884766,0.5964542031288147,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8645510673522949,0.485529750585556,0.3418663442134857,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.853502094745636,0.4665724337100982,0.4450964331626892,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6929267644882202,0.2435363680124282,1.1169542074203491,284.9488525390625,284.95001220703125,303.2045593261719,297.1850891113281,299.0685119628906,297.2001953125,284.9488525390625,1.0,0.6618571877479553,0.4097105264663696,0.4097105264663696,1.0,1.0,-3.453817367553711,1.0701113939285278,2.3837058544158936,0.2896970212459564,0.9519047141075134,0.9519047141075134,0.0,213.41017150878903,221.0,76386.0234375,0.0,3606.5546875,1.0,278.1499938964844,282.88494873046875,300.1889953613281,305.16632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521615862846375,1.0,0.0,0.0,3.855776309967041,3.855802536010742,9.920121328832463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.7900390625,0.0,1774.80859375,1895.4371337890625,0.0,2955.5205078125,0.9514347910881042,1.0,0.0,3.0,1.0,0.0
18019860,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8197033405303955,0.4135234653949737,0.3756818175315857,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9436078071594238,0.6282853484153748,0.5968239307403564,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8621484637260437,0.4864175021648407,0.3425652682781219,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8511511087417603,0.4673560559749603,0.4459496438503265,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6907771229743958,0.2438390403985977,1.118865728378296,284.94873046875,284.95001220703125,303.2024841308594,297.1571655273437,299.06121826171875,297.1976928710937,284.94873046875,1.0,0.6640473008155823,0.4086580872535705,0.4086580872535705,1.0,1.0,-3.458517074584961,1.068747639656067,2.3897693157196045,0.2874117493629455,0.9510080218315125,0.9510080218315125,0.0,216.490463256836,224.0,76316.1875,0.0,3636.115478515625,1.0,278.1499938964844,282.88360595703125,300.1610717773437,305.13348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36065.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852936863899231,1.0,0.0,0.0,3.8533220291137695,3.853348016738892,9.907495268635105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.7197265625,0.0,1771.8729248046875,1895.4371337890625,0.0,2962.785400390625,0.950894057750702,1.0,0.0,3.0,1.0,0.0
18019920,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8197033405303955,0.4135234653949737,0.3756818175315857,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9436078071594238,0.6282853484153748,0.5968239307403564,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8621484637260437,0.4864175021648407,0.3425652682781219,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8511511087417603,0.4673560559749603,0.4459496438503265,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6907771229743958,0.2438390403985977,1.118865728378296,284.94873046875,284.95001220703125,303.2024841308594,297.1571655273437,299.06121826171875,297.1976928710937,284.94873046875,1.0,0.6640473008155823,0.4086580872535705,0.4086580872535705,1.0,1.0,-3.458517074584961,1.068747639656067,2.3897693157196045,0.2874117493629455,0.9510080218315125,0.9510080218315125,0.0,216.490463256836,224.0,76316.1875,0.0,3636.115478515625,1.0,278.1499938964844,282.88360595703125,300.1610717773437,305.13348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36065.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852936863899231,1.0,0.0,0.0,3.8533220291137695,3.853348016738892,9.907495268635105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.7197265625,0.0,1771.8729248046875,1895.4371337890625,0.0,2962.785400390625,0.950894057750702,1.0,0.0,3.0,1.0,0.0
18019980,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8171115517616272,0.413468062877655,0.3757421672344208,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9401594400405884,0.6285363435745239,0.5971746444702148,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8598235249519348,0.4873044788837433,0.3432624042034149,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8488643169403076,0.4681159257888794,0.4467801451683044,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6886655688285828,0.2441207617521286,1.1206820011138916,284.9485778808594,284.95001220703125,303.20001220703125,297.12890625,299.0538635253906,297.1953430175781,284.9485778808594,1.0,0.6662037968635559,0.4076056480407715,0.4076056480407715,1.0,1.0,-3.46303391456604,1.0673151016235352,2.395718812942505,0.2850958108901977,0.9499891996383668,0.9499891996383668,0.0,219.56089782714844,227.0,76238.90625,0.0,3665.24951171875,1.0,278.1499938964844,282.8822937011719,300.1327209472656,305.09979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36076.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536961078643799,1.0,0.0,0.0,3.850485324859619,3.850511312484741,9.892913794828928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.3505859375,0.0,1768.4703369140625,1895.4371337890625,0.0,2969.900634765625,0.950259268283844,1.0,0.0,3.0,1.0,0.0
18020040,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8171115517616272,0.413468062877655,0.3757421672344208,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9401594400405884,0.6285363435745239,0.5971746444702148,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8598235249519348,0.4873044788837433,0.3432624042034149,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8488643169403076,0.4681159257888794,0.4467801451683044,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6886655688285828,0.2441207617521286,1.1206820011138916,284.9485778808594,284.95001220703125,303.20001220703125,297.12890625,299.0538635253906,297.1953430175781,284.9485778808594,1.0,0.6662037968635559,0.4076056480407715,0.4076056480407715,1.0,1.0,-3.46303391456604,1.0673151016235352,2.395718812942505,0.2850958108901977,0.9499891996383668,0.9499891996383668,0.0,219.56089782714844,227.0,76238.90625,0.0,3665.24951171875,1.0,278.1499938964844,282.8822937011719,300.1327209472656,305.09979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36076.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536961078643799,1.0,0.0,0.0,3.850485324859619,3.850511312484741,9.892913794828928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.3505859375,0.0,1768.4703369140625,1895.4371337890625,0.0,2969.900634765625,0.950259268283844,1.0,0.0,3.0,1.0,0.0
18020100,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8158267140388489,0.4134356081485748,0.3757678866386413,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.938451647758484,0.6286565661430359,0.5973446369171143,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8586897253990173,0.4877495467662811,0.3436116278171539,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8477439284324646,0.4684880077838897,0.4471878111362457,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.687623918056488,0.2442545443773269,1.1215579509735107,284.94854736328125,284.95001220703125,303.1986083984375,297.1146850585937,299.0501708984375,297.1942443847656,284.94854736328125,1.0,0.667271077632904,0.4070794284343719,0.4070794284343719,1.0,1.0,-3.465233564376831,1.0665735006332395,2.398660182952881,0.2839243412017822,0.9494801759719848,0.9494801759719848,0.0,221.09327697753903,227.0,76197.1875,0.0,3679.683349609375,1.0,278.1499938964844,282.8817138671875,300.1184387207031,305.0826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36079.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540688753128052,1.0,0.0,0.0,3.848848819732666,3.848874807357788,9.884505516311035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.623046875,0.0,1766.478515625,1895.4371337890625,0.0,2973.39453125,0.9499238729476928,1.0,0.0,3.0,1.0,0.0
18020160,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8145474195480347,0.4133999049663543,0.3757907450199127,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9367555379867554,0.6287734508514404,0.5975114107131958,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8575746417045593,0.4881961941719055,0.3439618349075317,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8466381430625916,0.4688547551631927,0.4475905001163482,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6865912675857544,0.2443835288286209,1.1224123239517212,284.94842529296875,284.95001220703125,303.1971130371094,297.10040283203125,299.04644775390625,297.19317626953125,284.94842529296875,1.0,0.6683313250541687,0.4065406024456024,0.4065406024456024,1.0,1.0,-3.467395067214966,1.0657813549041748,2.401613712310791,0.2827101647853851,0.9488689303398132,0.9488689303398132,0.0,222.62405395507807,230.0,76154.2109375,0.0,3694.031982421875,1.0,278.1499938964844,282.88104248046875,300.1041259765625,305.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,36086.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544367551803589,1.0,0.0,0.0,3.847231864929199,3.847257852554321,9.876202966552228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.7216796875,0.0,1764.5533447265625,1895.4371337890625,0.0,2976.842529296875,0.9495446085929872,1.0,0.0,3.0,1.0,0.0
18020220,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8120022416114807,0.4133190810680389,0.3758276402950287,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9334037899971008,0.6289989352226257,0.5978363752365112,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8554026484489441,0.4890995621681213,0.344668298959732,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8444691300392151,0.4695716202259063,0.448379784822464,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6845519542694092,0.2446259558200836,1.124050259590149,284.9482421875,284.95001220703125,303.19390869140625,297.0718078613281,299.0389099121094,297.1911315917969,284.9482727050781,1.0,0.670430064201355,0.4054628908634186,0.4054628908634186,1.0,1.0,-3.471600294113159,1.064142107963562,2.4074583053588867,0.2802498340606689,0.9476220607757568,0.9476220607757568,0.0,225.6793212890625,233.0,76062.125,0.0,3722.454345703125,1.0,278.1499938964844,282.8798522949219,300.0754089355469,305.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,36098.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551515936851501,1.0,0.0,0.0,3.843539476394653,3.843565464019776,9.857254781309166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.85546875,0.0,1760.112060546875,1895.4371337890625,0.0,2983.54345703125,0.9487181901931764,1.0,0.0,3.0,1.0,0.0
18020280,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8120022416114807,0.4133190810680389,0.3758276402950287,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9334037899971008,0.6289989352226257,0.5978363752365112,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8554026484489441,0.4890995621681213,0.344668298959732,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8444691300392151,0.4695716202259063,0.448379784822464,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6845519542694092,0.2446259558200836,1.124050259590149,284.9482421875,284.95001220703125,303.19390869140625,297.0718078613281,299.0389099121094,297.1911315917969,284.9482727050781,1.0,0.670430064201355,0.4054628908634186,0.4054628908634186,1.0,1.0,-3.471600294113159,1.064142107963562,2.4074583053588867,0.2802498340606689,0.9476220607757568,0.9476220607757568,0.0,225.6793212890625,233.0,76062.125,0.0,3722.454345703125,1.0,278.1499938964844,282.8798522949219,300.0754089355469,305.0302124023437,293.1499938964844,293.1499938964844,278.1499938964844,36098.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551515936851501,1.0,0.0,0.0,3.843539476394653,3.843565464019776,9.857254781309166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.85546875,0.0,1760.112060546875,1895.4371337890625,0.0,2983.54345703125,0.9487181901931764,1.0,0.0,3.0,1.0,0.0
18020340,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.809468150138855,0.4132290780544281,0.3758559226989746,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.930111825466156,0.6292180418968201,0.5981545448303223,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.853305995464325,0.490019142627716,0.3453850150108337,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.842355489730835,0.4702710807323456,0.449152261018753,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6825488805770874,0.244851529598236,1.125611662864685,284.9481506347656,284.95001220703125,303.1903991699219,297.0431823730469,299.0314025878906,297.18927001953125,284.9481811523437,1.0,0.6725056767463684,0.4043852090835571,0.4043852090835571,1.0,1.0,-3.4756863117218018,1.0624486207962036,2.413237810134888,0.2777577042579651,0.9463473558425904,0.9463473558425904,0.0,228.729248046875,236.0,75965.2578125,0.0,3750.617431640625,1.0,278.1499938964844,282.8787536621094,300.04669189453125,304.99468994140625,293.1499938964844,293.1499938964844,278.1499938964844,36105.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855843186378479,1.0,0.0,0.0,3.8395261764526367,3.83955192565918,9.836679737418308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2783203125,0.0,1755.2593994140625,1895.4371337890625,0.0,2990.026611328125,0.9478317499160768,1.0,0.0,3.0,1.0,0.0
18020400,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.809468150138855,0.4132290780544281,0.3758559226989746,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.930111825466156,0.6292180418968201,0.5981545448303223,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.853305995464325,0.490019142627716,0.3453850150108337,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.842355489730835,0.4702710807323456,0.449152261018753,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6825488805770874,0.244851529598236,1.125611662864685,284.9481506347656,284.95001220703125,303.1903991699219,297.0431823730469,299.0314025878906,297.18927001953125,284.9481811523437,1.0,0.6725056767463684,0.4043852090835571,0.4043852090835571,1.0,1.0,-3.4756863117218018,1.0624486207962036,2.413237810134888,0.2777577042579651,0.9463473558425904,0.9463473558425904,0.0,228.729248046875,236.0,75965.2578125,0.0,3750.617431640625,1.0,278.1499938964844,282.8787536621094,300.04669189453125,304.99468994140625,293.1499938964844,293.1499938964844,278.1499938964844,36105.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855843186378479,1.0,0.0,0.0,3.8395261764526367,3.83955192565918,9.836679737418308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2783203125,0.0,1755.2593994140625,1895.4371337890625,0.0,2990.026611328125,0.9478317499160768,1.0,0.0,3.0,1.0,0.0
18020460,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8069379925727844,0.4131309986114502,0.3758764863014221,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9268892407417296,0.629433810710907,0.5984687209129333,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8512875437736511,0.4909633696079254,0.3461177051067352,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8402956128120422,0.4709533751010895,0.4499080777168274,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6805815696716309,0.2450596839189529,1.1270931959152222,284.9481811523437,284.95001220703125,303.1866455078125,297.01470947265625,299.024169921875,297.18756103515625,284.9481811523437,1.0,0.6745589971542358,0.4033665955066681,0.4033665955066681,1.0,1.0,-3.4796624183654785,1.0608705282211304,2.4187917709350586,0.2753999829292297,0.9451338648796082,0.9451338648796082,0.0,231.7723693847656,239.0,75867.578125,0.0,3778.528564453125,1.0,278.1499938964844,282.8777770996094,300.01812744140625,304.9591979980469,293.1499938964844,293.1499938964844,278.1499938964844,36108.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565149307250977,1.0,0.0,0.0,3.8353676795959473,3.83539342880249,9.815383918976297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.6953125,0.0,1750.1973876953125,1895.4371337890625,0.0,2996.32421875,0.946923553943634,1.0,0.0,3.0,1.0,0.0
18020520,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8069379925727844,0.4131309986114502,0.3758764863014221,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9268892407417296,0.629433810710907,0.5984687209129333,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8512875437736511,0.4909633696079254,0.3461177051067352,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8402956128120422,0.4709533751010895,0.4499080777168274,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6805815696716309,0.2450596839189529,1.1270931959152222,284.9481811523437,284.95001220703125,303.1866455078125,297.01470947265625,299.024169921875,297.18756103515625,284.9481811523437,1.0,0.6745589971542358,0.4033665955066681,0.4033665955066681,1.0,1.0,-3.4796624183654785,1.0608705282211304,2.4187917709350586,0.2753999829292297,0.9451338648796082,0.9451338648796082,0.0,231.7723693847656,239.0,75867.578125,0.0,3778.528564453125,1.0,278.1499938964844,282.8777770996094,300.01812744140625,304.9591979980469,293.1499938964844,293.1499938964844,278.1499938964844,36108.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565149307250977,1.0,0.0,0.0,3.8353676795959473,3.83539342880249,9.815383918976297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.6953125,0.0,1750.1973876953125,1895.4371337890625,0.0,2996.32421875,0.946923553943634,1.0,0.0,3.0,1.0,0.0
18020580,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8044071197509766,0.4130245745182037,0.3758898079395294,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9237425923347472,0.6296520829200745,0.5987842082977295,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8493454456329346,0.4919386208057403,0.3468705415725708,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8382856845855713,0.4716197252273559,0.450649082660675,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6786502599716187,0.2452532052993774,1.1285089254379272,284.9480895996094,284.95001220703125,303.1827087402344,296.9864807128906,299.0170288085937,297.1859741210937,284.9480895996094,1.0,0.6765949726104736,0.4023480117321014,0.4023480117321014,1.0,1.0,-3.4835572242736816,1.0592585802078247,2.4242985248565674,0.2730218172073364,0.9438247680664062,0.9438247680664062,0.0,234.81187438964844,227.0,75768.921875,0.0,3806.279052734375,1.0,278.1499938964844,282.8767395019531,299.9897766113281,304.9238586425781,293.1499938964844,293.1499938964844,278.1499938964844,36116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571668863296509,1.0,0.0,0.0,3.831228017807007,3.83125376701355,9.794206334845512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.134765625,0.0,1745.21337890625,1895.4371337890625,0.0,3002.437255859375,0.9459430575370787,1.0,0.0,3.0,1.0,0.0
18020640,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8044071197509766,0.4130245745182037,0.3758898079395294,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9237425923347472,0.6296520829200745,0.5987842082977295,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8493454456329346,0.4919386208057403,0.3468705415725708,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8382856845855713,0.4716197252273559,0.450649082660675,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6786502599716187,0.2452532052993774,1.1285089254379272,284.9480895996094,284.95001220703125,303.1827087402344,296.9864807128906,299.0170288085937,297.1859741210937,284.9480895996094,1.0,0.6765949726104736,0.4023480117321014,0.4023480117321014,1.0,1.0,-3.4835572242736816,1.0592585802078247,2.4242985248565674,0.2730218172073364,0.9438247680664062,0.9438247680664062,0.0,234.81187438964844,227.0,75768.921875,0.0,3806.279052734375,1.0,278.1499938964844,282.8767395019531,299.9897766113281,304.9238586425781,293.1499938964844,293.1499938964844,278.1499938964844,36116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571668863296509,1.0,0.0,0.0,3.831228017807007,3.83125376701355,9.794206334845512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.134765625,0.0,1745.21337890625,1895.4371337890625,0.0,3002.437255859375,0.9459430575370787,1.0,0.0,3.0,1.0,0.0
18020700,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.805658757686615,0.4129751920700073,0.3757880330085754,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9255040884017944,0.6297658085823059,0.5988288521766663,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8509008884429932,0.4924402832984924,0.3471689224243164,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8397049307823181,0.4719517529010772,0.4509021043777466,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.679844856262207,0.2453502863645553,1.128661870956421,284.9474792480469,284.95001220703125,303.1806945800781,296.9725036621094,299.01336669921875,297.18524169921875,284.9474182128906,1.0,0.6756994128227234,0.4018387198448181,0.4018387198448181,1.0,1.0,-3.484338760375977,1.058043122291565,2.426295757293701,0.2717209160327911,0.9426659345626832,0.9426659345626832,0.0,233.35943603515625,227.0,75699.84375,0.0,3799.58837890625,1.0,278.1499938964844,282.8759460449219,299.97564697265625,304.9055480957031,293.1499938964844,293.1499938964844,278.1499938964844,36131.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574715256690979,1.0,0.0,0.0,3.828436374664306,3.8284621238708496,9.77993863671145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.263671875,0.0,1741.929931640625,1895.4371337890625,0.0,3005.293212890625,0.945388674736023,1.0,0.0,3.0,1.0,0.0
18020760,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8080778121948242,0.4129337966442108,0.3756417036056518,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9288562536239624,0.6299013495445251,0.5988343358039856,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8536809086799622,0.4929813146591186,0.347448319196701,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.842283308506012,0.4722850620746612,0.4511025846004486,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.682072639465332,0.2454567700624466,1.128589153289795,284.9466552734375,284.95001220703125,303.1786193847656,296.9586181640625,299.00994873046875,297.1847229003906,284.9466247558594,1.0,0.6742395162582397,0.401356965303421,0.401356965303421,1.0,1.0,-3.4846599102020264,1.056743621826172,2.4279162883758545,0.2704060971736908,0.9410579204559326,0.9410579204559326,0.0,230.54547119140625,215.0,75620.3515625,0.0,3783.652587890625,1.0,278.1499938964844,282.87518310546875,299.9615173339844,304.8863220214844,293.1499938964844,293.1499938964844,278.1499938964844,36169.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577427268028259,1.0,0.0,0.0,3.82497811317444,3.825003862380981,9.762278523339774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.3837890625,0.0,1738.025390625,1895.4371337890625,0.0,3007.836669921875,0.944610059261322,1.0,0.0,3.0,1.0,0.0
18020820,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8149822950363159,0.4128828346729278,0.3752885162830353,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9386324286460876,0.6302505135536194,0.598824143409729,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.861752986907959,0.49419766664505,0.3480299413204193,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8497747778892517,0.4729636907577514,0.4514210820198059,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6885806918144226,0.2457071095705032,1.1281646490097046,284.94580078125,284.95001220703125,303.1744384765625,296.9312438964844,299.0035095214844,297.1842956542969,284.9457702636719,1.0,0.6701123118400574,0.4003934562206268,0.4003934562206268,1.0,1.0,-3.484795331954956,1.0539765357971191,2.430818796157837,0.2677048444747925,0.9378672242164612,0.9378672242164612,0.0,222.5895538330078,203.0,75446.734375,0.0,3736.66943359375,1.0,278.1499938964844,282.8746032714844,299.9335632324219,304.8467102050781,293.1499938964844,293.1499938964844,278.1499938964844,36229.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581835627555847,1.0,0.0,0.0,3.816643953323364,3.8166697025299072,9.71978352026781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.6337890625,0.0,1728.3865966796875,1895.4371337890625,0.0,3011.969970703125,0.9427078366279602,1.0,0.0,3.0,1.0,0.0
18020880,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8149822950363159,0.4128828346729278,0.3752885162830353,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9386324286460876,0.6302505135536194,0.598824143409729,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.861752986907959,0.49419766664505,0.3480299413204193,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8497747778892517,0.4729636907577514,0.4514210820198059,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6885806918144226,0.2457071095705032,1.1281646490097046,284.94580078125,284.95001220703125,303.1744384765625,296.9312438964844,299.0035095214844,297.1842956542969,284.9457702636719,1.0,0.6701123118400574,0.4003934562206268,0.4003934562206268,1.0,1.0,-3.484795331954956,1.0539765357971191,2.430818796157837,0.2677048444747925,0.9378672242164612,0.9378672242164612,0.0,222.5895538330078,203.0,75446.734375,0.0,3736.66943359375,1.0,278.1499938964844,282.8746032714844,299.9335632324219,304.8467102050781,293.1499938964844,293.1499938964844,278.1499938964844,36229.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581835627555847,1.0,0.0,0.0,3.816643953323364,3.8166697025299072,9.71978352026781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.6337890625,0.0,1728.3865966796875,1895.4371337890625,0.0,3011.969970703125,0.9427078366279602,1.0,0.0,3.0,1.0,0.0
18020940,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8237736225128174,0.412879467010498,0.3749098777770996,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9511098861694336,0.6306710243225098,0.5988168120384216,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8724439144134521,0.4955408871173858,0.3486546576023102,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8597184419631958,0.4736689925193786,0.451692134141922,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6971240639686584,0.2460020631551742,1.1276113986968994,284.9458312988281,284.95001220703125,303.1701965332031,296.90447998046875,298.9974365234375,297.1844482421875,284.94586181640625,1.0,0.6650728583335876,0.3994299173355102,0.3994299173355102,1.0,1.0,-3.484743356704712,1.051140546798706,2.433603048324585,0.2649635374546051,0.9351059198379515,0.9351059198379515,0.0,212.8637084960937,191.0,75264.4140625,0.0,3678.69189453125,1.0,278.1499938964844,282.8749694824219,299.9063415527344,304.80694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36245.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585317730903625,1.0,0.0,0.0,3.807068347930908,3.807093858718872,9.67107212090923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.708984375,0.0,1716.9559326171875,1895.4371337890625,0.0,3015.235595703125,0.9406551122665404,1.0,0.0,3.0,1.0,0.0
18021000,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8237736225128174,0.412879467010498,0.3749098777770996,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9511098861694336,0.6306710243225098,0.5988168120384216,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8724439144134521,0.4955408871173858,0.3486546576023102,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8597184419631958,0.4736689925193786,0.451692134141922,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6971240639686584,0.2460020631551742,1.1276113986968994,284.9458312988281,284.95001220703125,303.1701965332031,296.90447998046875,298.9974365234375,297.1844482421875,284.94586181640625,1.0,0.6650728583335876,0.3994299173355102,0.3994299173355102,1.0,1.0,-3.484743356704712,1.051140546798706,2.433603048324585,0.2649635374546051,0.9351059198379515,0.9351059198379515,0.0,212.8637084960937,191.0,75264.4140625,0.0,3678.69189453125,1.0,278.1499938964844,282.8749694824219,299.9063415527344,304.80694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36245.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585317730903625,1.0,0.0,0.0,3.807068347930908,3.807093858718872,9.67107212090923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.708984375,0.0,1716.9559326171875,1895.4371337890625,0.0,3015.235595703125,0.9406551122665404,1.0,0.0,3.0,1.0,0.0
18021060,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8343830704689026,0.4129230976104736,0.3745346069335937,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.96534663438797,0.6311477422714233,0.5988247394561768,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8856111764907837,0.4969961941242218,0.3493305146694183,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8720435500144958,0.4744041860103607,0.4519491791725158,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.707461416721344,0.2463376969099044,1.1270493268966677,284.9460144042969,284.95001220703125,303.1659545898437,296.87847900390625,298.9919128417969,297.18511962890625,284.946044921875,1.0,0.6594809293746948,0.3984992504119873,0.3984992504119873,1.0,1.0,-3.484748601913452,1.048412799835205,2.436335802078247,0.2623080611228943,0.9325570464134216,0.9325570464134216,0.0,202.0613708496093,179.0,75090.53125,0.0,3614.4482421875,1.0,278.1499938964844,282.8753967285156,299.8800964355469,304.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,36254.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588358163833618,1.0,0.0,0.0,3.79794716835022,3.797972679138184,9.624786798667628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.8330078125,0.0,1706.065185546875,1895.4371337890625,0.0,3018.086669921875,0.9385238885879515,1.0,0.0,3.0,1.0,0.0
18021120,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8343830704689026,0.4129230976104736,0.3745346069335937,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.96534663438797,0.6311477422714233,0.5988247394561768,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8856111764907837,0.4969961941242218,0.3493305146694183,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8720435500144958,0.4744041860103607,0.4519491791725158,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.707461416721344,0.2463376969099044,1.1270493268966677,284.9460144042969,284.95001220703125,303.1659545898437,296.87847900390625,298.9919128417969,297.18511962890625,284.946044921875,1.0,0.6594809293746948,0.3984992504119873,0.3984992504119873,1.0,1.0,-3.484748601913452,1.048412799835205,2.436335802078247,0.2623080611228943,0.9325570464134216,0.9325570464134216,0.0,202.0613708496093,179.0,75090.53125,0.0,3614.4482421875,1.0,278.1499938964844,282.8753967285156,299.8800964355469,304.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,36254.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588358163833618,1.0,0.0,0.0,3.79794716835022,3.797972679138184,9.624786798667628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.8330078125,0.0,1706.065185546875,1895.4371337890625,0.0,3018.086669921875,0.9385238885879515,1.0,0.0,3.0,1.0,0.0
