time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8469390273094177,0.4130011200904846,0.3741724789142608,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9802586436271667,0.6316636204719543,0.5988513231277466,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9010525345802308,0.4985400736331939,0.350054532289505,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8866474628448486,0.4751620888710022,0.4522083401679992,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7188190817832947,0.2467004060745239,1.1265225410461426,284.9465026855469,284.95001220703125,303.1617736816406,296.8533020019531,298.9866027832031,297.18609619140625,284.9465026855469,1.0,0.6536261439323425,0.3975685834884643,0.3975685834884643,1.0,1.0,-3.484895706176758,1.0457326173782349,2.4391629695892334,0.2596597075462341,0.930496871471405,0.930496871471405,0.0,190.75965881347656,167.0,74922.4765625,0.0,3547.57421875,1.0,278.1499938964844,282.87603759765625,299.8548278808594,304.73150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36235.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591142296791077,1.0,0.0,0.0,3.788931131362915,3.7889564037323,9.579143807059154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.3330078125,0.0,1695.1278076171875,1895.4371337890625,0.0,3020.697998046875,0.9365902543067932,1.0,0.0,3.0,1.0,0.0
18021240,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8469390273094177,0.4130011200904846,0.3741724789142608,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9802586436271667,0.6316636204719543,0.5988513231277466,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9010525345802308,0.4985400736331939,0.350054532289505,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8866474628448486,0.4751620888710022,0.4522083401679992,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7188190817832947,0.2467004060745239,1.1265225410461426,284.9465026855469,284.95001220703125,303.1617736816406,296.8533020019531,298.9866027832031,297.18609619140625,284.9465026855469,1.0,0.6536261439323425,0.3975685834884643,0.3975685834884643,1.0,1.0,-3.484895706176758,1.0457326173782349,2.4391629695892334,0.2596597075462341,0.930496871471405,0.930496871471405,0.0,190.75965881347656,167.0,74922.4765625,0.0,3547.57421875,1.0,278.1499938964844,282.87603759765625,299.8548278808594,304.73150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36235.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591142296791077,1.0,0.0,0.0,3.788931131362915,3.7889564037323,9.579143807059154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.3330078125,0.0,1695.1278076171875,1895.4371337890625,0.0,3020.697998046875,0.9365902543067932,1.0,0.0,3.0,1.0,0.0
18021300,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8541088104248047,0.4130510687828064,0.3739972114562988,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9877392649650574,0.6319343447685242,0.5988724827766418,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.909950315952301,0.4993450343608856,0.3504363000392914,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8948658108711243,0.4755481481552124,0.4523401856422424,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.724786639213562,0.2468898743391037,1.1262755393981934,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9840087890625,297.1866760253906,284.9466247558594,1.0,0.6506320238113403,0.3971032500267029,0.3971032500267029,1.0,1.0,-3.4850306510925293,1.0444120168685913,2.4406185150146484,0.2583386600017547,0.9294617176055908,0.9294617176055908,0.0,184.9867248535156,167.0,74842.703125,0.0,3513.557373046875,1.0,278.1499938964844,282.8761901855469,299.8425598144531,304.7136535644531,293.1499938964844,293.1499938964844,278.1499938964844,36231.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592472076416016,1.0,0.0,0.0,3.784773826599121,3.784799098968506,9.5581344794482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.4755859375,0.0,1690.1373291015625,1895.4371337890625,0.0,3021.94482421875,0.9356451630592346,1.0,0.0,3.0,1.0,0.0
18021360,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8619166612625122,0.413104385137558,0.3738243877887726,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9950703978538512,0.6322115659713745,0.5988979935646057,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9201313257217408,0.5001605749130249,0.3508248925209045,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9036777019500732,0.4759363830089569,0.4524734318256378,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7310758829116821,0.2470816969871521,1.126036524772644,284.94677734375,284.95001220703125,303.1576843261719,296.8291320800781,298.98162841796875,297.1872863769531,284.94677734375,1.0,0.6476149559020996,0.3966725468635559,0.3966725468635559,1.0,1.0,-3.4851436614990234,1.0431779623031616,2.4419655799865723,0.2571092247962951,0.928488790988922,0.928488790988922,0.0,179.1925506591797,155.0,74764.6640625,0.0,3479.40771484375,1.0,278.1499938964844,282.8764038085937,299.8304748535156,304.6960144042969,293.1499938964844,293.1499938964844,278.1499938964844,36224.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593668937683105,1.0,0.0,0.0,3.780660390853882,3.7806859016418457,9.537370715406723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.9521484375,0.0,1685.192626953125,1895.4371337890625,0.0,3023.0673828125,0.93472421169281,1.0,0.0,3.0,1.0,0.0
18021420,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8748878836631775,0.413128137588501,0.3735493123531341,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.6341524124145508,0.5841824412345886,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.937379002571106,0.5017433166503906,0.3516827821731567,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9192647337913512,0.4766336381435394,0.4528145790100097,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7414126992225647,0.2474025934934616,1.1259533166885376,284.9375915527344,284.95001220703125,303.1537475585937,296.8060607910156,298.976318359375,297.1893920898437,284.9369506835937,1.0,0.6403444409370422,0.3958111405372619,0.3958111405372619,1.0,1.0,-3.468533992767334,1.0349408388137815,2.433593273162842,0.2530218958854675,0.9171229004859924,0.9171229004859924,0.0,169.79029846191406,143.0,74304.5703125,0.0,3384.122314453125,1.0,278.1499938964844,282.871826171875,299.80572509765625,304.6481628417969,293.1499938964844,293.1499938964844,278.1499938964844,36571.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592995405197144,1.0,0.0,0.0,3.76141881942749,3.761444091796875,9.440536246074772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.6044921875,0.0,1665.1007080078125,1895.4371337890625,0.0,3022.435546875,0.9305426478385924,1.0,0.0,3.0,1.0,0.0
18021480,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8748878836631775,0.413128137588501,0.3735493123531341,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.6341524124145508,0.5841824412345886,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.937379002571106,0.5017433166503906,0.3516827821731567,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9192647337913512,0.4766336381435394,0.4528145790100097,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7414126992225647,0.2474025934934616,1.1259533166885376,284.9375915527344,284.95001220703125,303.1537475585937,296.8060607910156,298.976318359375,297.1893920898437,284.9369506835937,1.0,0.6403444409370422,0.3958111405372619,0.3958111405372619,1.0,1.0,-3.468533992767334,1.0349408388137815,2.433593273162842,0.2530218958854675,0.9171229004859924,0.9171229004859924,0.0,169.79029846191406,143.0,74304.5703125,0.0,3384.122314453125,1.0,278.1499938964844,282.871826171875,299.80572509765625,304.6481628417969,293.1499938964844,293.1499938964844,278.1499938964844,36571.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592995405197144,1.0,0.0,0.0,3.76141881942749,3.761444091796875,9.440536246074772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.6044921875,0.0,1665.1007080078125,1895.4371337890625,0.0,3022.435546875,0.9305426478385924,1.0,0.0,3.0,1.0,0.0
18021540,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8878843188285828,0.4130782186985016,0.3732280433177948,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.6395832300186157,0.5589499473571777,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9538747072219848,0.5032860636711121,0.3525303602218628,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9354111552238464,0.4772561192512512,0.4531097710132599,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7518244981765747,0.2476595193147659,1.1257221698760986,284.9286499023437,284.95001220703125,303.1499938964844,296.7842102050781,298.9745788574219,297.1979675292969,284.9283142089844,1.0,0.6315046548843384,0.3949497044086456,0.3949497044086456,1.0,1.0,-3.438901901245117,1.0222798585891724,2.4166221618652344,0.2470802515745163,0.8987690210342407,0.8987690210342407,0.0,160.73886108398438,146.0,73450.9140625,0.0,3261.742431640625,1.0,278.1499938964844,282.8729858398437,299.7789001464844,304.5707397460937,293.1499938964844,293.1499938964844,278.1499938964844,37197.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581552505493164,1.0,0.0,0.0,3.716675519943237,3.716700315475464,9.217275760420308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.5302734375,0.0,1617.7470703125,1895.4371337890625,0.0,3011.704833984375,0.920764684677124,1.0,0.0,3.0,1.0,0.0
18021600,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8878843188285828,0.4130782186985016,0.3732280433177948,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.6395832300186157,0.5589499473571777,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9538747072219848,0.5032860636711121,0.3525303602218628,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9354111552238464,0.4772561192512512,0.4531097710132599,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7518244981765747,0.2476595193147659,1.1257221698760986,284.9286499023437,284.95001220703125,303.1499938964844,296.7842102050781,298.9745788574219,297.1979675292969,284.9283142089844,1.0,0.6315046548843384,0.3949497044086456,0.3949497044086456,1.0,1.0,-3.438901901245117,1.0222798585891724,2.4166221618652344,0.2470802515745163,0.8987690210342407,0.8987690210342407,0.0,160.73886108398438,146.0,73450.9140625,0.0,3261.742431640625,1.0,278.1499938964844,282.8729858398437,299.7789001464844,304.5707397460937,293.1499938964844,293.1499938964844,278.1499938964844,37197.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581552505493164,1.0,0.0,0.0,3.716675519943237,3.716700315475464,9.217275760420308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.5302734375,0.0,1617.7470703125,1895.4371337890625,0.0,3011.704833984375,0.920764684677124,1.0,0.0,3.0,1.0,0.0
18021660,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.896068274974823,0.4131432175636291,0.3730891346931457,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.6467136144638062,0.5440008640289307,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.963970422744751,0.5049822926521301,0.3535442650318146,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.945517122745514,0.4779746234416961,0.4535817503929138,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7585892677307129,0.2479872405529022,1.1262433528900146,284.93701171875,284.95001220703125,303.14569091796875,296.7637939453125,298.9831848144531,297.2172241210937,284.93731689453125,1.0,0.6270270347595215,0.39448282122612,0.39448282122612,1.0,1.0,-3.4231436252593994,1.0155093669891355,2.407634258270264,0.2435399293899536,0.8925006985664368,0.8925006985664368,0.0,155.6029052734375,164.0,72794.2109375,0.0,3195.60400390625,1.0,278.1499938964844,282.8863830566406,299.755126953125,304.4963684082031,293.1499938964844,293.1499938964844,278.45001220703125,37058.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563260436058044,1.0,0.0,0.0,3.672665119171143,3.67268967628479,9.000278851090115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.4208984375,0.0,1566.501708984375,1895.4371337890625,0.0,2994.553466796875,0.9111757278442384,1.0,0.0,3.0,1.0,0.0
18021720,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.896068274974823,0.4131432175636291,0.3730891346931457,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.6467136144638062,0.5440008640289307,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.963970422744751,0.5049822926521301,0.3535442650318146,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.945517122745514,0.4779746234416961,0.4535817503929138,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7585892677307129,0.2479872405529022,1.1262433528900146,284.93701171875,284.95001220703125,303.14569091796875,296.7637939453125,298.9831848144531,297.2172241210937,284.93731689453125,1.0,0.6270270347595215,0.39448282122612,0.39448282122612,1.0,1.0,-3.4231436252593994,1.0155093669891355,2.407634258270264,0.2435399293899536,0.8925006985664368,0.8925006985664368,0.0,155.6029052734375,164.0,72794.2109375,0.0,3195.60400390625,1.0,278.1499938964844,282.8863830566406,299.755126953125,304.4963684082031,293.1499938964844,293.1499938964844,278.45001220703125,37058.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563260436058044,1.0,0.0,0.0,3.672665119171143,3.67268967628479,9.000278851090115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.4208984375,0.0,1566.501708984375,1895.4371337890625,0.0,2994.553466796875,0.9111757278442384,1.0,0.0,3.0,1.0,0.0
18021780,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8939903974533081,0.4139563143253326,0.3737064301967621,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6529028415679932,0.5485958456993103,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9627100229263306,0.5074615478515625,0.3551675379276275,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9434449672698976,0.4793377220630646,0.4547591805458069,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7571908235549927,0.2487430125474929,1.129370093345642,285.0290832519531,284.95001220703125,303.1400146484375,296.7448425292969,298.9964294433594,297.24041748046875,285.02764892578125,1.0,0.6304485201835632,0.394015908241272,0.394015908241272,1.0,1.0,-3.4364984035491943,1.0187402963638306,2.417757987976074,0.2433055639266967,0.9978163242340088,0.9978163242340088,0.0,157.51766967773438,182.0,72348.4921875,0.0,3237.39208984375,1.0,278.4432983398437,282.99322509765625,299.72955322265625,304.3811340332031,293.1499938964844,293.1499938964844,278.1499938964844,32808.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506068587303162,1.0,0.0,0.0,3.80255913734436,3.802583932876587,9.648175591792096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.8193359375,0.0,1684.73876953125,1895.4371337890625,0.0,2940.954833984375,0.9373510479927064,1.0,0.0,3.0,1.0,0.0
18021840,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8939903974533081,0.4139563143253326,0.3737064301967621,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6529028415679932,0.5485958456993103,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9627100229263306,0.5074615478515625,0.3551675379276275,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9434449672698976,0.4793377220630646,0.4547591805458069,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7571908235549927,0.2487430125474929,1.129370093345642,285.0290832519531,284.95001220703125,303.1400146484375,296.7448425292969,298.9964294433594,297.24041748046875,285.02764892578125,1.0,0.6304485201835632,0.394015908241272,0.394015908241272,1.0,1.0,-3.4364984035491943,1.0187402963638306,2.417757987976074,0.2433055639266967,0.9978163242340088,0.9978163242340088,0.0,157.51766967773438,182.0,72348.4921875,0.0,3237.39208984375,1.0,278.4432983398437,282.99322509765625,299.72955322265625,304.3811340332031,293.1499938964844,293.1499938964844,278.1499938964844,32808.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506068587303162,1.0,0.0,0.0,3.80255913734436,3.802583932876587,9.648175591792096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.8193359375,0.0,1684.73876953125,1895.4371337890625,0.0,2940.954833984375,0.9373510479927064,1.0,0.0,3.0,1.0,0.0
18021900,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8895251154899597,0.4138052463531494,0.3739643394947052,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.6541557312011719,0.5570433139801025,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9583560824394226,0.5082041621208191,0.3559681475162506,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9384324550628662,0.4796120822429657,0.455357551574707,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7538427114486694,0.248914361000061,1.1312382221221924,284.89361572265625,284.95001220703125,303.1366577148437,296.73590087890625,298.995849609375,297.2412109375,284.8909912109375,1.0,0.6342018246650696,0.3937824666500091,0.3937824666500091,1.0,1.0,-3.450891494750977,1.0229731798171997,2.427918195724488,0.2442587614059448,0.9116213321685792,0.9116213321685792,0.0,160.66143798828125,182.0,73637.4375,0.0,3289.087890625,1.0,278.1941223144531,282.8354797363281,299.768310546875,304.6215515136719,293.1499938964844,293.1499938964844,278.1499938964844,36167.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565112948417664,1.0,0.0,0.0,3.798020362854004,3.798045873641968,9.6251574177586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.5927734375,0.0,1705.473388671875,1895.4371337890625,0.0,2996.2900390625,0.9370193481445312,1.0,0.0,3.0,1.0,0.0
18021960,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8827929496765137,0.4134596288204193,0.3738060295581817,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.6541240215301514,0.5693111419677734,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9513611793518066,0.508764922618866,0.3564714193344116,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9307514429092408,0.4796936511993408,0.4556087553501129,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.748790979385376,0.2489403039216995,1.1322195529937744,284.9161376953125,284.95001220703125,303.13299560546875,296.7273254394531,298.9892578125,297.2348327636719,284.9181823730469,1.0,0.6389040946960449,0.3933095633983612,0.3933095633983612,1.0,1.0,-3.467537879943848,1.0273051261901855,2.440232753753662,0.2448181062936782,0.9102524518966676,0.9102524518966676,0.0,165.108642578125,185.0,73703.953125,0.0,3354.185546875,1.0,278.15655517578125,282.8530578613281,299.7506408691406,304.5643920898437,293.1499938964844,293.1499938964844,278.1499938964844,37268.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585873246192932,1.0,0.0,0.0,3.749372959136963,3.749398231506348,9.380167398376216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.82421875,0.0,1656.314697265625,1895.4371337890625,0.0,3015.75634765625,0.928625226020813,1.0,0.0,3.0,1.0,0.0
18022020,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8738740086555481,0.4133384525775909,0.3737606406211853,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.6526082158088684,0.5865218639373779,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9420257806777954,0.5104432702064514,0.357681930065155,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.920515477657318,0.4802388846874237,0.4562300443649292,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7420905232429504,0.2490885406732559,1.1337651014328003,284.94732666015625,284.95001220703125,303.1247253417969,296.71124267578125,298.97320556640625,297.2196960449219,284.9481506347656,1.0,0.645344614982605,0.3923636972904205,0.3923636972904205,1.0,1.0,-3.492264032363892,1.0329036712646484,2.459360361099243,0.2451260834932327,0.9203901290893556,0.9203901290893556,0.0,171.570556640625,188.0,73970.5,0.0,3451.088134765625,1.0,278.1500244140625,282.8744812011719,299.7180480957031,304.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,36211.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595024347305298,1.0,0.0,0.0,3.741286516189575,3.741311550140381,9.339750022263616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.2529296875,0.0,1638.740478515625,1895.4371337890625,0.0,3024.33837890625,0.926042377948761,1.0,0.0,3.0,1.0,0.0
18022080,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8738740086555481,0.4133384525775909,0.3737606406211853,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.6526082158088684,0.5865218639373779,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9420257806777954,0.5104432702064514,0.357681930065155,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.920515477657318,0.4802388846874237,0.4562300443649292,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7420905232429504,0.2490885406732559,1.1337651014328003,284.94732666015625,284.95001220703125,303.1247253417969,296.71124267578125,298.97320556640625,297.2196960449219,284.9481506347656,1.0,0.645344614982605,0.3923636972904205,0.3923636972904205,1.0,1.0,-3.492264032363892,1.0329036712646484,2.459360361099243,0.2451260834932327,0.9203901290893556,0.9203901290893556,0.0,171.570556640625,188.0,73970.5,0.0,3451.088134765625,1.0,278.1500244140625,282.8744812011719,299.7180480957031,304.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,36211.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595024347305298,1.0,0.0,0.0,3.741286516189575,3.741311550140381,9.339750022263616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.2529296875,0.0,1638.740478515625,1895.4371337890625,0.0,3024.33837890625,0.926042377948761,1.0,0.0,3.0,1.0,0.0
18022140,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8675050139427185,0.4133760333061218,0.373938649892807,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.6505256295204163,0.5997147560119629,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9354287981987,0.5123316645622253,0.3590903580188751,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9133144617080688,0.4809228777885437,0.4570199847221374,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7372759580612183,0.2492638081312179,1.1353179216384888,284.9578552246094,284.95001220703125,303.1151428222656,296.69647216796875,298.9582824707031,297.2071228027344,284.9581298828125,1.0,0.6507152318954468,0.3914178609848022,0.3914178609848022,1.0,1.0,-3.5128633975982666,1.037068009376526,2.475795269012451,0.2447636425495147,0.9305934309959412,0.9305934309959412,0.0,176.7064208984375,191.0,74289.15625,0.0,3531.329833984375,1.0,278.1499938964844,282.8787841796875,299.70269775390625,304.5242919921875,293.1499938964844,293.1499938964844,278.1499938964844,35681.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606694936752319,1.0,0.0,0.0,3.754745960235596,3.754770994186402,9.40707025165466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.5068359375,0.0,1650.403564453125,1895.4371337890625,0.0,3035.2841796875,0.9286903142929076,1.0,0.0,3.0,1.0,0.0
18022200,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8675050139427185,0.4133760333061218,0.373938649892807,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9990000128746032,0.6505256295204163,0.5997147560119629,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9354287981987,0.5123316645622253,0.3590903580188751,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9133144617080688,0.4809228777885437,0.4570199847221374,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7372759580612183,0.2492638081312179,1.1353179216384888,284.9578552246094,284.95001220703125,303.1151428222656,296.69647216796875,298.9582824707031,297.2071228027344,284.9581298828125,1.0,0.6507152318954468,0.3914178609848022,0.3914178609848022,1.0,1.0,-3.5128633975982666,1.037068009376526,2.475795269012451,0.2447636425495147,0.9305934309959412,0.9305934309959412,0.0,176.7064208984375,191.0,74289.15625,0.0,3531.329833984375,1.0,278.1499938964844,282.8787841796875,299.70269775390625,304.5242919921875,293.1499938964844,293.1499938964844,278.1499938964844,35681.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606694936752319,1.0,0.0,0.0,3.754745960235596,3.754770994186402,9.40707025165466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.5068359375,0.0,1650.403564453125,1895.4371337890625,0.0,3035.2841796875,0.9286903142929076,1.0,0.0,3.0,1.0,0.0
18022260,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8621829152107239,0.4133354723453522,0.3740566372871399,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.6481311917304993,0.6109870672225952,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9300746321678162,0.5142964124679565,0.3605408370494842,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9075191020965576,0.4815480709075928,0.4577646553516388,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7332776188850403,0.249421089887619,1.1367193460464478,284.9590148925781,284.95001220703125,303.1043701171875,296.6830444335937,298.9434509277344,297.1982116699219,284.9590759277344,1.0,0.655354380607605,0.3900882005691528,0.3900882005691528,1.0,1.0,-3.5304501056671143,1.0390636920928955,2.4913864135742188,0.2429018914699554,0.937275230884552,0.937275230884552,0.0,181.21124267578125,194.0,74592.8359375,0.0,3601.721435546875,1.0,278.1499938964844,282.875244140625,299.6898498535156,304.5312805175781,293.1499938964844,293.1499938964844,278.1499938964844,35532.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620538115501404,1.0,0.0,0.0,3.773136854171753,3.7731621265411377,9.4994493338163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.423828125,0.0,1670.9114990234375,1895.4371337890625,0.0,3048.2685546875,0.9326754212379456,1.0,0.0,3.0,1.0,0.0
18022320,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8621829152107239,0.4133354723453522,0.3740566372871399,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.6481311917304993,0.6109870672225952,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9300746321678162,0.5142964124679565,0.3605408370494842,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9075191020965576,0.4815480709075928,0.4577646553516388,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7332776188850403,0.249421089887619,1.1367193460464478,284.9590148925781,284.95001220703125,303.1043701171875,296.6830444335937,298.9434509277344,297.1982116699219,284.9590759277344,1.0,0.655354380607605,0.3900882005691528,0.3900882005691528,1.0,1.0,-3.5304501056671143,1.0390636920928955,2.4913864135742188,0.2429018914699554,0.937275230884552,0.937275230884552,0.0,181.21124267578125,194.0,74592.8359375,0.0,3601.721435546875,1.0,278.1499938964844,282.875244140625,299.6898498535156,304.5312805175781,293.1499938964844,293.1499938964844,278.1499938964844,35532.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620538115501404,1.0,0.0,0.0,3.773136854171753,3.7731621265411377,9.4994493338163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.423828125,0.0,1670.9114990234375,1895.4371337890625,0.0,3048.2685546875,0.9326754212379456,1.0,0.0,3.0,1.0,0.0
18022380,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8553646206855774,0.4131798446178436,0.3741339743137359,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9947293996810912,0.6461518406867981,0.6126424074172974,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.922791600227356,0.5162677764892578,0.3620536029338836,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9002994894981384,0.4820646047592163,0.4584747850894928,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7280818223953247,0.2495241463184356,1.1381980180740356,284.9525146484375,284.95001220703125,303.09234619140625,296.6708374023437,298.9303894042969,297.1934814453125,284.95220947265625,1.0,0.6589223742485046,0.388758510351181,0.388758510351181,1.0,1.0,-3.537360191345215,1.0373789072036743,2.49998140335083,0.2399290800094604,0.9368182420730592,0.9368182420730592,0.0,186.5360870361328,197.0,74715.625,0.0,3650.4970703125,1.0,278.1499938964844,282.8670654296875,299.6767578125,304.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,35721.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632616400718689,1.0,0.0,0.0,3.786164522171021,3.786189794540405,9.565160326019395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.14453125,0.0,1687.841064453125,1895.4371337890625,0.0,3059.598388671875,0.9353880882263184,1.0,0.0,3.0,1.0,0.0
18022440,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8553646206855774,0.4131798446178436,0.3741339743137359,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9947293996810912,0.6461518406867981,0.6126424074172974,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.922791600227356,0.5162677764892578,0.3620536029338836,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9002994894981384,0.4820646047592163,0.4584747850894928,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7280818223953247,0.2495241463184356,1.1381980180740356,284.9525146484375,284.95001220703125,303.09234619140625,296.6708374023437,298.9303894042969,297.1934814453125,284.95220947265625,1.0,0.6589223742485046,0.388758510351181,0.388758510351181,1.0,1.0,-3.537360191345215,1.0373789072036743,2.49998140335083,0.2399290800094604,0.9368182420730592,0.9368182420730592,0.0,186.5360870361328,197.0,74715.625,0.0,3650.4970703125,1.0,278.1499938964844,282.8670654296875,299.6767578125,304.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,35721.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632616400718689,1.0,0.0,0.0,3.786164522171021,3.786189794540405,9.565160326019395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.14453125,0.0,1687.841064453125,1895.4371337890625,0.0,3059.598388671875,0.9353880882263184,1.0,0.0,3.0,1.0,0.0
18022500,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8522999882698059,0.4130751490592956,0.3741326928138733,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.991722822189331,0.6457045674324036,0.6121608018875122,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9195866584777832,0.5172526240348816,0.3628014624118805,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8971006870269775,0.482294887304306,0.458788514137268,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7257206439971924,0.2495555728673935,1.1387939453125,284.9500427246094,284.95001220703125,303.0859069824219,296.6651916503906,298.924560546875,297.1925048828125,284.9499206542969,1.0,0.6603451371192932,0.3880936801433563,0.3880936801433563,1.0,1.0,-3.538861036300659,1.0358800888061523,2.502980947494507,0.2380764335393905,0.9353380799293518,0.9353380799293518,0.0,188.9462280273437,197.0,74698.5546875,0.0,3668.691650390625,1.0,278.1499938964844,282.8648986816406,299.6698608398437,304.5233764648437,293.1499938964844,293.1499938964844,278.1499938964844,35842.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636276721954346,1.0,0.0,0.0,3.7867798805236816,3.7868053913116455,9.56826966103108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.3837890625,0.0,1689.510498046875,1895.4371337890625,0.0,3063.03173828125,0.9358213543891908,1.0,0.0,3.0,1.0,0.0
18022560,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8496413230895996,0.4129741489887237,0.3741198182106018,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9890835881233216,0.6454697251319885,0.6119142770767212,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9169068932533264,0.5182520747184753,0.3635492622852325,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.89433354139328,0.4825251698493957,0.4590873718261719,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7236582040786743,0.2495864182710647,1.1393253803253174,284.9488525390625,284.95001220703125,303.07916259765625,296.6598205566406,298.9198913574219,297.19207763671875,284.94879150390625,1.0,0.6616519093513489,0.3876155614852905,0.3876155614852905,1.0,1.0,-3.540446758270264,1.034933090209961,2.505513429641724,0.2367779165506363,0.9342226386070251,0.9342226386070251,0.0,191.10787963867188,200.0,74682.453125,0.0,3685.69677734375,1.0,278.1499938964844,282.8637390136719,299.66326904296875,304.5156555175781,293.1499938964844,293.1499938964844,278.1499938964844,35927.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638744354248047,1.0,0.0,0.0,3.786776542663574,3.786801815032959,9.568252608005423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.3466796875,0.0,1690.1683349609375,1895.4371337890625,0.0,3065.3466796875,0.935954451560974,1.0,0.0,3.0,1.0,0.0
18022620,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8451841473579407,0.412790834903717,0.3740866780281067,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.98459130525589,0.6453685760498047,0.6118432879447937,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9126707315444946,0.5202979445457458,0.3650602102279663,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8897183537483215,0.4829950034618377,0.4596680998802185,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7201595306396484,0.2496545165777206,1.1402994394302368,284.94830322265625,284.95001220703125,303.0648498535156,296.64996337890625,298.91119384765625,297.192138671875,284.9483337402344,1.0,0.6640521883964539,0.3866592943668365,0.3866592943668365,1.0,1.0,-3.544008731842041,1.03323495388031,2.5107736587524414,0.2342899739742279,0.9327368140220642,0.9327368140220642,0.0,194.9045867919922,203.0,74646.65625,0.0,3717.53662109375,1.0,278.1499938964844,282.86285400390625,299.6518249511719,304.50115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36019.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641762733459473,1.0,0.0,0.0,3.785579919815064,3.785605192184448,9.56220560510701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.740234375,0.0,1689.4576416015625,1895.4371337890625,0.0,3068.178466796875,0.9356895685195924,1.0,0.0,3.0,1.0,0.0
18022680,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8451841473579407,0.412790834903717,0.3740866780281067,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.98459130525589,0.6453685760498047,0.6118432879447937,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9126707315444946,0.5202979445457458,0.3650602102279663,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8897183537483215,0.4829950034618377,0.4596680998802185,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7201595306396484,0.2496545165777206,1.1402994394302368,284.94830322265625,284.95001220703125,303.0648498535156,296.64996337890625,298.91119384765625,297.192138671875,284.9483337402344,1.0,0.6640521883964539,0.3866592943668365,0.3866592943668365,1.0,1.0,-3.544008731842041,1.03323495388031,2.5107736587524414,0.2342899739742279,0.9327368140220642,0.9327368140220642,0.0,194.9045867919922,203.0,74646.65625,0.0,3717.53662109375,1.0,278.1499938964844,282.86285400390625,299.6518249511719,304.50115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36019.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641762733459473,1.0,0.0,0.0,3.785579919815064,3.785605192184448,9.56220560510701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.740234375,0.0,1689.4576416015625,1895.4371337890625,0.0,3068.178466796875,0.9356895685195924,1.0,0.0,3.0,1.0,0.0
18022740,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.841421365737915,0.4126268923282623,0.374056339263916,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9807103276252748,0.6455126404762268,0.6120556592941284,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9093576073646544,0.5224024653434753,0.366600900888443,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8858457803726196,0.483475387096405,0.460242360830307,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7171508073806763,0.2497329115867614,1.1412380933761597,284.94879150390625,284.95001220703125,303.0494079589844,296.64117431640625,298.90264892578125,297.19287109375,284.9488220214844,1.0,0.6662868857383728,0.3857030570507049,0.3857030570507049,1.0,1.0,-3.547900915145874,1.031638264656067,2.5162627696990967,0.2318305075168609,0.9321651458740234,0.9321651458740234,0.0,198.2893524169922,206.0,74613.734375,0.0,3747.767822265625,1.0,278.1499938964844,282.8627319335937,299.6423645019531,304.48883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36035.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643582463264465,1.0,0.0,0.0,3.783990621566773,3.784015893936157,9.554179314363864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.5166015625,0.0,1687.68701171875,1895.4371337890625,0.0,3069.88525390625,0.935362994670868,1.0,0.0,3.0,1.0,0.0
18022800,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.841421365737915,0.4126268923282623,0.374056339263916,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9807103276252748,0.6455126404762268,0.6120556592941284,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9093576073646544,0.5224024653434753,0.366600900888443,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8858457803726196,0.483475387096405,0.460242360830307,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7171508073806763,0.2497329115867614,1.1412380933761597,284.94879150390625,284.95001220703125,303.0494079589844,296.64117431640625,298.90264892578125,297.19287109375,284.9488220214844,1.0,0.6662868857383728,0.3857030570507049,0.3857030570507049,1.0,1.0,-3.547900915145874,1.031638264656067,2.5162627696990967,0.2318305075168609,0.9321651458740234,0.9321651458740234,0.0,198.2893524169922,206.0,74613.734375,0.0,3747.767822265625,1.0,278.1499938964844,282.8627319335937,299.6423645019531,304.48883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36035.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643582463264465,1.0,0.0,0.0,3.783990621566773,3.784015893936157,9.554179314363864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.5166015625,0.0,1687.68701171875,1895.4371337890625,0.0,3069.88525390625,0.935362994670868,1.0,0.0,3.0,1.0,0.0
18022860,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.838005006313324,0.4124684631824493,0.374026358127594,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9770791530609132,0.6457396745681763,0.6123657822608948,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065251350402832,0.5245479941368103,0.3681663274765014,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8823410272598267,0.4839560687541961,0.4608115553855896,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143563628196716,0.2498151808977127,1.142165184020996,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8945007324219,297.19384765625,284.94940185546875,1.0,0.6684460639953613,0.3848517537117004,0.3848517537117004,1.0,1.0,-3.551921129226685,1.030383586883545,2.52153754234314,0.2296836674213409,0.9320712685585022,0.9320712685585022,0.0,201.49835205078125,209.0,74594.1328125,0.0,3777.315673828125,1.0,278.1499938964844,282.8627014160156,299.63433837890625,304.4787902832031,293.1499938964844,293.1499938964844,278.1499938964844,36028.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645063042640686,1.0,0.0,0.0,3.783029079437256,3.7830543518066406,9.549323749524774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.904296875,0.0,1686.4847412109375,1895.4371337890625,0.0,3071.274169921875,0.9351367354393004,1.0,0.0,3.0,1.0,0.0
18022920,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.838005006313324,0.4124684631824493,0.374026358127594,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9770791530609132,0.6457396745681763,0.6123657822608948,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065251350402832,0.5245479941368103,0.3681663274765014,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8823410272598267,0.4839560687541961,0.4608115553855896,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143563628196716,0.2498151808977127,1.142165184020996,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8945007324219,297.19384765625,284.94940185546875,1.0,0.6684460639953613,0.3848517537117004,0.3848517537117004,1.0,1.0,-3.551921129226685,1.030383586883545,2.52153754234314,0.2296836674213409,0.9320712685585022,0.9320712685585022,0.0,201.49835205078125,209.0,74594.1328125,0.0,3777.315673828125,1.0,278.1499938964844,282.8627014160156,299.63433837890625,304.4787902832031,293.1499938964844,293.1499938964844,278.1499938964844,36028.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645063042640686,1.0,0.0,0.0,3.783029079437256,3.7830543518066406,9.549323749524774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.904296875,0.0,1686.4847412109375,1895.4371337890625,0.0,3071.274169921875,0.9351367354393004,1.0,0.0,3.0,1.0,0.0
18022980,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8348000645637512,0.4123089909553528,0.3739935159683227,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9735652804374696,0.6459959149360657,0.6127122044563293,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9040067791938782,0.5267260074615479,0.3697527647018432,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8790614008903503,0.4844312071800232,0.4613734185695648,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.711664080619812,0.2498969733715057,1.1430782079696655,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.8861999511719,297.1949157714844,284.94989013671875,1.0,0.6705621480941772,0.3840004503726959,0.3840004503726959,1.0,1.0,-3.555980682373047,1.029144048690796,2.526836633682251,0.2275418788194656,0.9322651624679564,0.9322651624679564,0.0,204.6201171875,212.0,74581.9140625,0.0,3806.497802734375,1.0,278.1499938964844,282.86260986328125,299.62744140625,304.47052001953125,293.1499938964844,293.1499938964844,278.1499938964844,36006.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646383285522461,1.0,0.0,0.0,3.7825026512146,3.782527923583984,9.54666688812722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.8349609375,0.0,1685.6934814453125,1895.4371337890625,0.0,3072.512451171875,0.9351067543029784,1.0,0.0,3.0,1.0,0.0
