time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8348000645637512,0.4123089909553528,0.3739935159683227,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9735652804374696,0.6459959149360657,0.6127122044563293,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9040067791938782,0.5267260074615479,0.3697527647018432,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8790614008903503,0.4844312071800232,0.4613734185695648,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.711664080619812,0.2498969733715057,1.1430782079696655,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.8861999511719,297.1949157714844,284.94989013671875,1.0,0.6705621480941772,0.3840004503726959,0.3840004503726959,1.0,1.0,-3.555980682373047,1.029144048690796,2.526836633682251,0.2275418788194656,0.9322651624679564,0.9322651624679564,0.0,204.6201171875,212.0,74581.9140625,0.0,3806.497802734375,1.0,278.1499938964844,282.86260986328125,299.62744140625,304.47052001953125,293.1499938964844,293.1499938964844,278.1499938964844,36006.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646383285522461,1.0,0.0,0.0,3.7825026512146,3.782527923583984,9.54666688812722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.8349609375,0.0,1685.6934814453125,1895.4371337890625,0.0,3072.512451171875,0.9351067543029784,1.0,0.0,3.0,1.0,0.0
18023100,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8332510590553284,0.4122271835803985,0.3739753663539886,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9718273878097534,0.6461261510848999,0.6128894686698914,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9028332829475404,0.5278225541114807,0.3705512881278991,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8774794340133667,0.4846656322479248,0.4616513848304748,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7103334069252014,0.2499367147684097,1.143528699874878,284.9498596191406,284.95001220703125,303.0060729980469,296.6236572265625,298.8819274902344,297.1954650878906,284.94989013671875,1.0,0.6716104745864868,0.3835747838020324,0.3835747838020324,1.0,1.0,-3.5580086708068848,1.0285207033157349,2.5294878482818604,0.2264671474695205,0.9322207570075988,0.9322207570075988,0.0,206.1656036376953,212.0,74579.9375,0.0,3821.01513671875,1.0,278.1499938964844,282.8623046875,299.62432861328125,304.4670104980469,293.1499938964844,293.1499938964844,278.1499938964844,36010.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646988868713379,1.0,0.0,0.0,3.782650232315064,3.782675504684448,9.547411536914296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.6103515625,0.0,1685.8994140625,1895.4371337890625,0.0,3073.080810546875,0.9350494742393494,1.0,0.0,3.0,1.0,0.0
18023160,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8317356109619141,0.4121435880661011,0.373955100774765,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9701032042503356,0.6462556719779968,0.6130669116973877,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9017093181610109,0.5289270877838135,0.3713550865650177,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8759346008300781,0.4848966598510742,0.4619257748126983,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7090108394622803,0.2499751150608062,1.14397132396698,284.95001220703125,284.95001220703125,302.9966125488281,296.620849609375,298.8775634765625,297.1960144042969,284.9500427246094,1.0,0.6726507544517517,0.3831406831741333,0.3831406831741333,1.0,1.0,-3.5600273609161377,1.0278680324554443,2.5321593284606934,0.2253645211458206,0.9323320984840392,0.9323320984840392,0.0,207.69949340820312,215.0,74577.140625,0.0,3835.453857421875,1.0,278.1499938964844,282.8622131347656,299.6215209960937,304.4638061523437,293.1499938964844,293.1499938964844,278.1499938964844,36003.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647621273994446,1.0,0.0,0.0,3.7825887203216553,3.78261399269104,9.547101171847316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2783203125,0.0,1685.7691650390625,1895.4371337890625,0.0,3073.673828125,0.9350565671920776,1.0,0.0,3.0,1.0,0.0
18023220,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8287786245346069,0.4119695127010345,0.3739084601402282,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.966669499874115,0.646504819393158,0.6134142875671387,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8995481729507446,0.5311528444290161,0.372974544763565,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8729296326637268,0.4853478670120239,0.4624644219875335,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.706386148929596,0.2500470578670501,1.144834041595459,284.9501342773437,284.95001220703125,302.9769897460937,296.61590576171875,298.8685607910156,297.197021484375,284.9501342773437,1.0,0.6747146248817444,0.3822724521160126,0.3822724521160126,1.0,1.0,-3.56402325630188,1.0265395641326904,2.537483692169189,0.223143994808197,0.9324711561203004,0.9324711561203004,0.0,210.75177001953125,218.0,74575.8828125,0.0,3864.17919921875,1.0,278.1499938964844,282.86181640625,299.6165466308594,304.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,35997.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648821115493774,1.0,0.0,0.0,3.782836437225342,3.782861709594727,9.548351727062254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.5751953125,0.0,1686.021728515625,1895.4371337890625,0.0,3074.799560546875,0.9350778460502625,1.0,0.0,3.0,1.0,0.0
18023280,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8287786245346069,0.4119695127010345,0.3739084601402282,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.966669499874115,0.646504819393158,0.6134142875671387,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8995481729507446,0.5311528444290161,0.372974544763565,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8729296326637268,0.4853478670120239,0.4624644219875335,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.706386148929596,0.2500470578670501,1.144834041595459,284.9501342773437,284.95001220703125,302.9769897460937,296.61590576171875,298.8685607910156,297.197021484375,284.9501342773437,1.0,0.6747146248817444,0.3822724521160126,0.3822724521160126,1.0,1.0,-3.56402325630188,1.0265395641326904,2.537483692169189,0.223143994808197,0.9324711561203004,0.9324711561203004,0.0,210.75177001953125,218.0,74575.8828125,0.0,3864.17919921875,1.0,278.1499938964844,282.86181640625,299.6165466308594,304.4583740234375,293.1499938964844,293.1499938964844,278.1499938964844,35997.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648821115493774,1.0,0.0,0.0,3.782836437225342,3.782861709594727,9.548351727062254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.5751953125,0.0,1686.021728515625,1895.4371337890625,0.0,3074.799560546875,0.9350778460502625,1.0,0.0,3.0,1.0,0.0
18023340,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8259002566337585,0.4117851853370666,0.3738525807857513,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9632427096366882,0.6467331051826477,0.613743782043457,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974846601486206,0.533397912979126,0.3746077716350555,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8700203895568848,0.4857825338840484,0.4629876017570495,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7038211226463318,0.2501116096973419,1.1456632614135742,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8592224121094,297.19793701171875,284.9502258300781,1.0,0.6767582893371582,0.3814042508602142,0.3814042508602142,1.0,1.0,-3.567944526672364,1.025178074836731,2.5427663326263428,0.2209048122167587,0.9326657056808472,0.9326657056808472,0.0,213.79251098632807,221.0,74576.71875,0.0,3892.704833984375,1.0,278.1499938964844,282.86151123046875,299.61236572265625,304.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,35989.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649905323982239,1.0,0.0,0.0,3.783117055892944,3.783142566680908,9.549769401928645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.421875,0.0,1686.294189453125,1895.4371337890625,0.0,3075.81640625,0.935168981552124,1.0,0.0,3.0,1.0,0.0
18023400,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8259002566337585,0.4117851853370666,0.3738525807857513,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9632427096366882,0.6467331051826477,0.613743782043457,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974846601486206,0.533397912979126,0.3746077716350555,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8700203895568848,0.4857825338840484,0.4629876017570495,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7038211226463318,0.2501116096973419,1.1456632614135742,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8592224121094,297.19793701171875,284.9502258300781,1.0,0.6767582893371582,0.3814042508602142,0.3814042508602142,1.0,1.0,-3.567944526672364,1.025178074836731,2.5427663326263428,0.2209048122167587,0.9326657056808472,0.9326657056808472,0.0,213.79251098632807,221.0,74576.71875,0.0,3892.704833984375,1.0,278.1499938964844,282.86151123046875,299.61236572265625,304.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,35989.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649905323982239,1.0,0.0,0.0,3.783117055892944,3.783142566680908,9.549769401928645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.421875,0.0,1686.294189453125,1895.4371337890625,0.0,3075.81640625,0.935168981552124,1.0,0.0,3.0,1.0,0.0
18023460,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8230832815170288,0.4115924537181854,0.373789370059967,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9598175883293152,0.6469423770904541,0.6140565276145935,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8955009579658508,0.5356552004814148,0.3762499988079071,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8671952486038208,0.4862035512924194,0.4634983241558075,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.701310396194458,0.2501701712608337,1.1464663743972778,284.95025634765625,284.95001220703125,302.934814453125,296.6083679199219,298.84991455078125,297.19873046875,284.9502868652344,1.0,0.6787869334220886,0.3806091248989105,0.3806091248989105,1.0,1.0,-3.571799993515014,1.024004340171814,2.5477957725524902,0.2188658565282821,0.932863712310791,0.932863712310791,0.0,216.83053588867188,224.0,74583.9765625,0.0,3921.10546875,1.0,278.1499938964844,282.8612060546875,299.6088562011719,304.4505310058594,293.1499938964844,293.1499938964844,278.1499938964844,35987.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650814294815063,1.0,0.0,0.0,3.783736228942871,3.783761501312256,9.55289465309761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5322265625,0.0,1687.0130615234375,1895.4371337890625,0.0,3076.66943359375,0.9352683424949646,1.0,0.0,3.0,1.0,0.0
18023520,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8230832815170288,0.4115924537181854,0.373789370059967,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9598175883293152,0.6469423770904541,0.6140565276145935,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8955009579658508,0.5356552004814148,0.3762499988079071,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8671952486038208,0.4862035512924194,0.4634983241558075,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.701310396194458,0.2501701712608337,1.1464663743972778,284.95025634765625,284.95001220703125,302.934814453125,296.6083679199219,298.84991455078125,297.19873046875,284.9502868652344,1.0,0.6787869334220886,0.3806091248989105,0.3806091248989105,1.0,1.0,-3.571799993515014,1.024004340171814,2.5477957725524902,0.2188658565282821,0.932863712310791,0.932863712310791,0.0,216.83053588867188,224.0,74583.9765625,0.0,3921.10546875,1.0,278.1499938964844,282.8612060546875,299.6088562011719,304.4505310058594,293.1499938964844,293.1499938964844,278.1499938964844,35987.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650814294815063,1.0,0.0,0.0,3.783736228942871,3.783761501312256,9.55289465309761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5322265625,0.0,1687.0130615234375,1895.4371337890625,0.0,3076.66943359375,0.9352683424949646,1.0,0.0,3.0,1.0,0.0
18023580,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8203161358833313,0.4113894402980804,0.3737170696258545,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.956394374370575,0.6471254825592041,0.6143454313278198,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8935939073562622,0.537926435470581,0.3779020607471466,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8644479513168335,0.4866071939468384,0.4639928936958313,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6988505125045776,0.2502212524414062,1.1472361087799072,284.9503479003906,284.95001220703125,302.9123229980469,296.6056823730469,298.8403015136719,297.1994323730469,284.9503479003906,1.0,0.6807981133460999,0.3798140287399292,0.3798140287399292,1.0,1.0,-3.575568675994873,1.022802233695984,2.5527665615081787,0.2168153375387191,0.9331331253051758,0.9331331253051758,0.0,219.86534118652344,227.0,74592.2578125,0.0,3949.321533203125,1.0,278.1499938964844,282.8609924316406,299.6061096191406,304.44805908203125,293.1499938964844,293.1499938964844,278.1499938964844,35980.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651652932167053,1.0,0.0,0.0,3.784315824508667,3.784341096878052,9.555820952300564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.0146484375,0.0,1687.6439208984375,1895.4371337890625,0.0,3077.4560546875,0.935441255569458,1.0,0.0,3.0,1.0,0.0
18023640,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8203161358833313,0.4113894402980804,0.3737170696258545,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.956394374370575,0.6471254825592041,0.6143454313278198,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8935939073562622,0.537926435470581,0.3779020607471466,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8644479513168335,0.4866071939468384,0.4639928936958313,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6988505125045776,0.2502212524414062,1.1472361087799072,284.9503479003906,284.95001220703125,302.9123229980469,296.6056823730469,298.8403015136719,297.1994323730469,284.9503479003906,1.0,0.6807981133460999,0.3798140287399292,0.3798140287399292,1.0,1.0,-3.575568675994873,1.022802233695984,2.5527665615081787,0.2168153375387191,0.9331331253051758,0.9331331253051758,0.0,219.86534118652344,227.0,74592.2578125,0.0,3949.321533203125,1.0,278.1499938964844,282.8609924316406,299.6061096191406,304.44805908203125,293.1499938964844,293.1499938964844,278.1499938964844,35980.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651652932167053,1.0,0.0,0.0,3.784315824508667,3.784341096878052,9.555820952300564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.0146484375,0.0,1687.6439208984375,1895.4371337890625,0.0,3077.4560546875,0.935441255569458,1.0,0.0,3.0,1.0,0.0
18023700,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8189474940299988,0.4112841486930847,0.3736778199672699,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9546844363212584,0.6472083330154419,0.614482045173645,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8926663398742676,0.5390658378601074,0.3787308633327484,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8631019592285156,0.4868032932281494,0.4642350375652313,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6976388096809387,0.2502442598342895,1.1476103067398071,284.95025634765625,284.95001220703125,302.9007568359375,296.6045837402344,298.8353881835937,297.1997375488281,284.9502868652344,1.0,0.6817983388900757,0.3794164657592773,0.3794164657592773,1.0,1.0,-3.5774247646331787,1.0221892595291138,2.5552353858947754,0.2157835513353347,0.9331699013710022,0.9331699013710022,0.0,221.38267517089844,227.0,74597.8984375,0.0,3963.376953125,1.0,278.1499938964844,282.8608093261719,299.60498046875,304.4471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35984.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652024269104004,1.0,0.0,0.0,3.784770011901856,3.7847955226898193,9.558116289554164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.603515625,0.0,1688.21875,1895.4371337890625,0.0,3077.804443359375,0.9354945421218872,1.0,0.0,3.0,1.0,0.0
18023760,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8175864219665527,0.4111751019954681,0.3736351132392883,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9529746770858764,0.6472816467285156,0.6146097779273987,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917568922042847,0.5402097702026367,0.3795627057552337,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8617728352546692,0.4869932532310486,0.4644713997840881,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6964383721351624,0.2502646446228027,1.147972822189331,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.8302917480469,297.2000427246094,284.95025634765625,1.0,0.6827928423881531,0.379001259803772,0.379001259803772,1.0,1.0,-3.5792484283447266,1.021512746810913,2.557735681533813,0.2146949172019958,0.933230459690094,0.933230459690094,0.0,222.8990631103516,230.0,74601.78125,0.0,3977.35791015625,1.0,278.1499938964844,282.8606872558594,299.6040344238281,304.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,35985.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652381300926208,1.0,0.0,0.0,3.7850520610809326,3.785077333450317,9.559539648762438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.9326171875,0.0,1688.5633544921875,1895.4371337890625,0.0,3078.1396484375,0.9355522394180298,1.0,0.0,3.0,1.0,0.0
18023820,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8148816823959351,0.4109461009502411,0.3735400736331939,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9495577216148376,0.6474006175994873,0.614839494228363,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8899904489517212,0.5425114631652832,0.3812358975410461,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8591634631156921,0.4873558282852173,0.4649278521537781,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.69407057762146,0.2502981126308441,1.148665189743042,284.9501953125,284.95001220703125,302.86474609375,296.6021728515625,298.8198547363281,297.2005310058594,284.9501953125,1.0,0.6847662329673767,0.3781708180904388,0.3781708180904388,1.0,1.0,-3.582806348800659,1.0201187133789062,2.562687635421753,0.2124945521354675,0.9333271384239196,0.9333271384239196,0.0,225.9299774169922,233.0,74608.625,0.0,4005.116943359375,1.0,278.1499938964844,282.8605651855469,299.60260009765625,304.4452514648437,293.1499938964844,293.1499938964844,278.1499938964844,35987.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865297794342041,1.0,0.0,0.0,3.785508394241333,3.7855336666107178,9.561845217831433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.5810546875,0.0,1689.1202392578125,1895.4371337890625,0.0,3078.69921875,0.9356510639190674,1.0,0.0,3.0,1.0,0.0
18023880,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8148816823959351,0.4109461009502411,0.3735400736331939,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9495577216148376,0.6474006175994873,0.614839494228363,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8899904489517212,0.5425114631652832,0.3812358975410461,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8591634631156921,0.4873558282852173,0.4649278521537781,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.69407057762146,0.2502981126308441,1.148665189743042,284.9501953125,284.95001220703125,302.86474609375,296.6021728515625,298.8198547363281,297.2005310058594,284.9501953125,1.0,0.6847662329673767,0.3781708180904388,0.3781708180904388,1.0,1.0,-3.582806348800659,1.0201187133789062,2.562687635421753,0.2124945521354675,0.9333271384239196,0.9333271384239196,0.0,225.9299774169922,233.0,74608.625,0.0,4005.116943359375,1.0,278.1499938964844,282.8605651855469,299.60260009765625,304.4452514648437,293.1499938964844,293.1499938964844,278.1499938964844,35987.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865297794342041,1.0,0.0,0.0,3.785508394241333,3.7855336666107178,9.561845217831433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.5810546875,0.0,1689.1202392578125,1895.4371337890625,0.0,3078.69921875,0.9356510639190674,1.0,0.0,3.0,1.0,0.0
18023940,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8121932744979858,0.4107081294059753,0.3734371960163116,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9461534023284912,0.6474968194961548,0.6150481700897217,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8882862329483032,0.5448249578475952,0.3829172551631927,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8566201329231262,0.4877041578292846,0.4653711020946502,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6917482614517212,0.2503257095813751,1.1493321657180786,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8092346191406,297.2009582519531,284.9501647949219,1.0,0.6867260336875916,0.3773404061794281,0.3773404061794281,1.0,1.0,-3.5862913131713867,1.0186935663223269,2.5675976276397705,0.2102775275707245,0.9334088563919068,0.9334088563919068,0.0,228.9626007080078,236.0,74615.09375,0.0,4032.7509765625,1.0,278.1499938964844,282.8604736328125,299.6015625,304.4444885253906,293.1499938964844,293.1499938964844,278.1499938964844,35988.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653300404548645,1.0,0.0,0.0,3.785899162292481,3.785924434661865,9.56381882133428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.294921875,0.0,1689.5970458984375,1895.4371337890625,0.0,3079.001953125,0.9357396960258484,1.0,0.0,3.0,1.0,0.0
18024000,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8121932744979858,0.4107081294059753,0.3734371960163116,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9461534023284912,0.6474968194961548,0.6150481700897217,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8882862329483032,0.5448249578475952,0.3829172551631927,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8566201329231262,0.4877041578292846,0.4653711020946502,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6917482614517212,0.2503257095813751,1.1493321657180786,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8092346191406,297.2009582519531,284.9501647949219,1.0,0.6867260336875916,0.3773404061794281,0.3773404061794281,1.0,1.0,-3.5862913131713867,1.0186935663223269,2.5675976276397705,0.2102775275707245,0.9334088563919068,0.9334088563919068,0.0,228.9626007080078,236.0,74615.09375,0.0,4032.7509765625,1.0,278.1499938964844,282.8604736328125,299.6015625,304.4444885253906,293.1499938964844,293.1499938964844,278.1499938964844,35988.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653300404548645,1.0,0.0,0.0,3.785899162292481,3.785924434661865,9.56381882133428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.294921875,0.0,1689.5970458984375,1895.4371337890625,0.0,3079.001953125,0.9357396960258484,1.0,0.0,3.0,1.0,0.0
18024060,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8095109462738037,0.4104581773281097,0.3733237087726593,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9427655935287476,0.6475616693496704,0.6152276396751404,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8866467475891113,0.5471546649932861,0.3846097588539123,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8541396856307983,0.488033264875412,0.4657963514328003,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6894708871841431,0.2503456473350525,1.1499649286270142,284.9501342773437,284.95001220703125,302.8138427734375,296.600830078125,298.79840087890625,297.2013244628906,284.9501647949219,1.0,0.688668429851532,0.3765319883823395,0.3765319883823395,1.0,1.0,-3.5896801948547363,1.017296314239502,2.5723838806152344,0.2081070244312286,0.9334935545921326,0.9334935545921326,0.0,231.9931640625,239.0,74622.3359375,0.0,4060.171875,1.0,278.1499938964844,282.8604736328125,299.60107421875,304.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,35989.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653517961502075,1.0,0.0,0.0,3.7862584590911865,3.7862837314605713,9.565635537001071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.30078125,0.0,1690.031982421875,1895.4371337890625,0.0,3079.20556640625,0.9358215928077698,1.0,0.0,3.0,1.0,0.0
18024120,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8095109462738037,0.4104581773281097,0.3733237087726593,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9427655935287476,0.6475616693496704,0.6152276396751404,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8866467475891113,0.5471546649932861,0.3846097588539123,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8541396856307983,0.488033264875412,0.4657963514328003,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6894708871841431,0.2503456473350525,1.1499649286270142,284.9501342773437,284.95001220703125,302.8138427734375,296.600830078125,298.79840087890625,297.2013244628906,284.9501647949219,1.0,0.688668429851532,0.3765319883823395,0.3765319883823395,1.0,1.0,-3.5896801948547363,1.017296314239502,2.5723838806152344,0.2081070244312286,0.9334935545921326,0.9334935545921326,0.0,231.9931640625,239.0,74622.3359375,0.0,4060.171875,1.0,278.1499938964844,282.8604736328125,299.60107421875,304.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,35989.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653517961502075,1.0,0.0,0.0,3.7862584590911865,3.7862837314605713,9.565635537001071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.30078125,0.0,1690.031982421875,1895.4371337890625,0.0,3079.20556640625,0.9358215928077698,1.0,0.0,3.0,1.0,0.0
18024180,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068236112594604,0.4101983904838562,0.3732016086578369,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9394004940986632,0.6476007103919983,0.6153832674026489,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850662708282471,0.5494973659515381,0.386311411857605,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8517195582389832,0.488346666097641,0.4662071168422699,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687237560749054,0.2503595054149627,1.1505712270736694,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.78741455078125,297.20166015625,284.9501342773437,1.0,0.6905964612960815,0.3757235705852508,0.3757235705852508,1.0,1.0,-3.5929908752441406,1.0158690214157104,2.5771217346191406,0.2059220075607299,0.9335551857948304,0.9335551857948304,0.0,235.0243225097656,242.0,74629.203125,0.0,4087.442138671875,1.0,278.1499938964844,282.86053466796875,299.6009826660156,304.4445495605469,293.1499938964844,293.1499938964844,278.1499938964844,35990.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653571605682373,1.0,0.0,0.0,3.786567926406861,3.786593198776245,9.567197594151369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.3701171875,0.0,1690.410888671875,1895.4371337890625,0.0,3079.255859375,0.9358912110328674,1.0,0.0,3.0,1.0,0.0
18024240,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068236112594604,0.4101983904838562,0.3732016086578369,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9394004940986632,0.6476007103919983,0.6153832674026489,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850662708282471,0.5494973659515381,0.386311411857605,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8517195582389832,0.488346666097641,0.4662071168422699,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687237560749054,0.2503595054149627,1.1505712270736694,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.78741455078125,297.20166015625,284.9501342773437,1.0,0.6905964612960815,0.3757235705852508,0.3757235705852508,1.0,1.0,-3.5929908752441406,1.0158690214157104,2.5771217346191406,0.2059220075607299,0.9335551857948304,0.9335551857948304,0.0,235.0243225097656,242.0,74629.203125,0.0,4087.442138671875,1.0,278.1499938964844,282.86053466796875,299.6009826660156,304.4445495605469,293.1499938964844,293.1499938964844,278.1499938964844,35990.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653571605682373,1.0,0.0,0.0,3.786567926406861,3.786593198776245,9.567197594151369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.3701171875,0.0,1690.410888671875,1895.4371337890625,0.0,3079.255859375,0.9358912110328674,1.0,0.0,3.0,1.0,0.0
18024300,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054746985435486,0.4100653529167175,0.3731378614902496,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9377286434173584,0.6476119756698608,0.6154534816741943,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.884296715259552,0.5506729483604431,0.3871651291847229,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8505315184593201,0.4884984195232391,0.4664079248905182,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.686137318611145,0.2503645420074463,1.1508662700653076,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7818298339844,297.2018127441406,284.9501037597656,1.0,0.6915557980537415,0.3753193616867065,0.3753193616867065,1.0,1.0,-3.594621419906616,1.015144944190979,2.5794765949249268,0.2048239707946777,0.9335771799087524,0.9335771799087524,0.0,236.54063415527344,242.0,74632.453125,0.0,4101.03564453125,1.0,278.1499938964844,282.8605651855469,299.6010437011719,304.4447937011719,293.1499938964844,293.1499938964844,278.1499938964844,35991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653528690338135,1.0,0.0,0.0,3.786702156066896,3.7867274284362793,9.567877441440942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.9091796875,0.0,1690.5777587890625,1895.4371337890625,0.0,3079.2158203125,0.9359208941459656,1.0,0.0,3.0,1.0,0.0
18024360,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8041303753852844,0.409930557012558,0.3730725049972534,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9360659718513488,0.6476184129714966,0.6155191659927368,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8835411667823792,0.5518511533737183,0.3880206346511841,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8493584394454956,0.4886472821235657,0.4666060209274292,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.685048520565033,0.2503685355186462,1.1511564254760742,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.7763061523437,297.2019348144531,284.9501342773437,1.0,0.6925123929977417,0.3749364912509918,0.3749364912509918,1.0,1.0,-3.596238136291504,1.0144771337509155,2.581761121749878,0.2037845104932785,0.9336300492286682,0.9336300492286682,0.0,238.056884765625,245.0,74636.5625,0.0,4114.603515625,1.0,278.1499938964844,282.86065673828125,299.6011962890625,304.44512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653470873832703,1.0,0.0,0.0,3.786840915679932,3.786866188049317,9.56857775236131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.6025390625,0.0,1690.73779296875,1895.4371337890625,0.0,3079.16162109375,0.9359588623046876,1.0,0.0,3.0,1.0,0.0
18024420,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.801473081111908,0.409649908542633,0.3729320168495178,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9327640533447266,0.6476016044616699,0.6156229972839355,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820755481719971,0.5542216897010803,0.3897415995597839,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470519185066223,0.48892742395401,0.4669857621192932,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.682902455329895,0.250370055437088,1.1517082452774048,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7650756835937,297.20220947265625,284.9501342773437,1.0,0.6944104433059692,0.37417072057724,0.37417072057724,1.0,1.0,-3.599386215209961,1.0131173133850098,2.586268901824951,0.2016982138156891,0.9336910843849182,0.9336910843849182,0.0,241.0860290527344,248.0,74644.8515625,0.0,4141.525390625,1.0,278.1499938964844,282.8608093261719,299.6018371582031,304.4462280273437,293.1499938964844,293.1499938964844,278.1499938964844,35992.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653388619422913,1.0,0.0,0.0,3.787139177322388,3.787164449691773,9.570085239829496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1474609375,0.0,1691.1014404296875,1895.4371337890625,0.0,3079.08447265625,0.9360195994377136,1.0,0.0,3.0,1.0,0.0
18024480,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.801473081111908,0.409649908542633,0.3729320168495178,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9327640533447266,0.6476016044616699,0.6156229972839355,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820755481719971,0.5542216897010803,0.3897415995597839,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470519185066223,0.48892742395401,0.4669857621192932,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.682902455329895,0.250370055437088,1.1517082452774048,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7650756835937,297.20220947265625,284.9501342773437,1.0,0.6944104433059692,0.37417072057724,0.37417072057724,1.0,1.0,-3.599386215209961,1.0131173133850098,2.586268901824951,0.2016982138156891,0.9336910843849182,0.9336910843849182,0.0,241.0860290527344,248.0,74644.8515625,0.0,4141.525390625,1.0,278.1499938964844,282.8608093261719,299.6018371582031,304.4462280273437,293.1499938964844,293.1499938964844,278.1499938964844,35992.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653388619422913,1.0,0.0,0.0,3.787139177322388,3.787164449691773,9.570085239829496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.1474609375,0.0,1691.1014404296875,1895.4371337890625,0.0,3079.08447265625,0.9360195994377136,1.0,0.0,3.0,1.0,0.0
18024540,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.798856258392334,0.4093573093414306,0.3727810680866241,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9294984936714172,0.647551953792572,0.615696370601654,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806635141372681,0.5566070079803467,0.3914729058742523,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8447955846786499,0.4891883730888366,0.4673477411270141,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807972192764282,0.2503647804260254,1.1522302627563477,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.753662109375,297.2024230957031,284.9501037597656,1.0,0.6962919235229492,0.3734049499034881,0.3734049499034881,1.0,1.0,-3.602439641952514,1.01172137260437,2.5907182693481445,0.1995949298143386,0.9337201714515686,0.9337201714515686,0.0,244.11474609375,251.0,74651.7734375,0.0,4168.24072265625,1.0,278.1499938964844,282.8609924316406,299.6027526855469,304.4475402832031,293.1499938964844,293.1499938964844,278.1499938964844,35993.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653215169906616,1.0,0.0,0.0,3.787327289581299,3.787352800369263,9.571036798661223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.53125,0.0,1691.3359375,1895.4371337890625,0.0,3078.921630859375,0.9360643029212952,1.0,0.0,3.0,1.0,0.0
18024600,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.798856258392334,0.4093573093414306,0.3727810680866241,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9294984936714172,0.647551953792572,0.615696370601654,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806635141372681,0.5566070079803467,0.3914729058742523,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8447955846786499,0.4891883730888366,0.4673477411270141,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807972192764282,0.2503647804260254,1.1522302627563477,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.753662109375,297.2024230957031,284.9501037597656,1.0,0.6962919235229492,0.3734049499034881,0.3734049499034881,1.0,1.0,-3.602439641952514,1.01172137260437,2.5907182693481445,0.1995949298143386,0.9337201714515686,0.9337201714515686,0.0,244.11474609375,251.0,74651.7734375,0.0,4168.24072265625,1.0,278.1499938964844,282.8609924316406,299.6027526855469,304.4475402832031,293.1499938964844,293.1499938964844,278.1499938964844,35993.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653215169906616,1.0,0.0,0.0,3.787327289581299,3.787352800369263,9.571036798661223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.53125,0.0,1691.3359375,1895.4371337890625,0.0,3078.921630859375,0.9360643029212952,1.0,0.0,3.0,1.0,0.0
18024660,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962802648544312,0.4090544879436493,0.3726211786270141,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9262778759002686,0.647474467754364,0.6157440543174744,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8793011903762817,0.5590042471885681,0.393212616443634,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425880074501038,0.4894331395626068,0.4676947593688965,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.678732693195343,0.2503539025783539,1.1527280807495115,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7419738769531,297.20263671875,284.9500427246094,1.0,0.698159396648407,0.372616708278656,0.372616708278656,1.0,1.0,-3.605413675308228,1.0102258920669556,2.5951876640319824,0.1974081099033355,0.9336835145950316,0.9336835145950316,0.0,247.14414978027344,254.0,74656.421875,0.0,4194.79443359375,1.0,278.1499938964844,282.8612060546875,299.60382080078125,304.4488830566406,293.1499938964844,293.1499938964844,278.1499938964844,35996.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652923703193665,1.0,0.0,0.0,3.787386178970337,3.787411689758301,9.571334658176056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.6064453125,0.0,1691.430419921875,1895.4371337890625,0.0,3078.648193359375,0.9360758662223816,1.0,0.0,3.0,1.0,0.0
18024720,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962802648544312,0.4090544879436493,0.3726211786270141,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9262778759002686,0.647474467754364,0.6157440543174744,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8793011903762817,0.5590042471885681,0.393212616443634,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425880074501038,0.4894331395626068,0.4676947593688965,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.678732693195343,0.2503539025783539,1.1527280807495115,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7419738769531,297.20263671875,284.9500427246094,1.0,0.698159396648407,0.372616708278656,0.372616708278656,1.0,1.0,-3.605413675308228,1.0102258920669556,2.5951876640319824,0.1974081099033355,0.9336835145950316,0.9336835145950316,0.0,247.14414978027344,254.0,74656.421875,0.0,4194.79443359375,1.0,278.1499938964844,282.8612060546875,299.60382080078125,304.4488830566406,293.1499938964844,293.1499938964844,278.1499938964844,35996.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652923703193665,1.0,0.0,0.0,3.787386178970337,3.787411689758301,9.571334658176056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.6064453125,0.0,1691.430419921875,1895.4371337890625,0.0,3078.648193359375,0.9360758662223816,1.0,0.0,3.0,1.0,0.0
18024780,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7937449216842651,0.408741295337677,0.3724521994590759,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9231089949607848,0.6473682522773743,0.6157650351524353,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8779874444007874,0.5614135265350342,0.3949607312679291,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8404267430305481,0.4896614253520965,0.4680264592170715,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6767085194587708,0.2503375113010406,1.153201699256897,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7301330566406,297.2027893066406,284.9499816894531,1.0,0.7000125646591187,0.3718284666538238,0.3718284666538238,1.0,1.0,-3.6083076000213614,1.0086969137191772,2.5996105670928955,0.1952033638954162,0.9336186051368712,0.9336186051368712,0.0,250.1735076904297,257.0,74659.484375,0.0,4221.17626953125,1.0,278.1499938964844,282.86151123046875,299.6050109863281,304.4503173828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652547597885132,1.0,0.0,0.0,3.787312030792236,3.7873375415802,9.570959491611577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4580078125,0.0,1691.3646240234375,1895.4371337890625,0.0,3078.29541015625,0.9360631704330444,1.0,0.0,3.0,1.0,0.0
18024840,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7937449216842651,0.408741295337677,0.3724521994590759,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9231089949607848,0.6473682522773743,0.6157650351524353,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8779874444007874,0.5614135265350342,0.3949607312679291,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8404267430305481,0.4896614253520965,0.4680264592170715,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6767085194587708,0.2503375113010406,1.153201699256897,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7301330566406,297.2027893066406,284.9499816894531,1.0,0.7000125646591187,0.3718284666538238,0.3718284666538238,1.0,1.0,-3.6083076000213614,1.0086969137191772,2.5996105670928955,0.1952033638954162,0.9336186051368712,0.9336186051368712,0.0,250.1735076904297,257.0,74659.484375,0.0,4221.17626953125,1.0,278.1499938964844,282.86151123046875,299.6050109863281,304.4503173828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652547597885132,1.0,0.0,0.0,3.787312030792236,3.7873375415802,9.570959491611577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4580078125,0.0,1691.3646240234375,1895.4371337890625,0.0,3078.29541015625,0.9360631704330444,1.0,0.0,3.0,1.0,0.0
