time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7924925684928894,0.4085821509361267,0.3723655641078949,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9215470552444458,0.6473079323768616,0.6157689690589905,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8773466348648071,0.5626212358474731,0.3958368897438049,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8393630385398865,0.4897714555263519,0.4681885540485382,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.675711452960968,0.250328004360199,1.1534329652786257,284.949951171875,284.95001220703125,302.6283264160156,296.6058044433594,298.72418212890625,297.202880859375,284.949951171875,1.0,0.700935423374176,0.3714343309402466,0.3714343309402466,1.0,1.0,-3.609734058380127,1.0079237222671509,2.6018104553222656,0.1940964460372924,0.933574378490448,0.933574378490448,0.0,251.68951416015625,257.0,74660.7109375,0.0,4234.337890625,1.0,278.1499938964844,282.86163330078125,299.60565185546875,304.4510192871094,293.1499938964844,293.1499938964844,278.1499938964844,36001.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652328252792358,1.0,0.0,0.0,3.78725528717041,3.787280559539795,9.57067186391214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.8466796875,0.0,1691.3111572265625,1895.4371337890625,0.0,3078.089599609375,0.9360483288764954,1.0,0.0,3.0,1.0,0.0
18024960,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7912513017654419,0.4084212481975555,0.3722772598266601,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9200024604797364,0.6472423672676086,0.6157678961753845,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.876717746257782,0.5638313889503479,0.3967147469520569,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8383110761642456,0.4898785054683685,0.468347817659378,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6747249960899353,0.2503175437450409,1.1536599397659302,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,298.71832275390625,297.2029724121094,284.9499816894531,1.0,0.701855480670929,0.371074765920639,0.371074765920639,1.0,1.0,-3.611147403717041,1.0072466135025024,2.603900671005249,0.1930876970291137,0.933578610420227,0.933578610420227,0.0,253.2050170898437,260.0,74663.0703125,0.0,4247.46826171875,1.0,278.1499938964844,282.8618469238281,299.6063232421875,304.4518127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652125000953674,1.0,0.0,0.0,3.787201166152954,3.787226676940918,9.570399015501607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.41015625,0.0,1691.24169921875,1895.4371337890625,0.0,3077.899169921875,0.9360458254814148,1.0,0.0,3.0,1.0,0.0
18025020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887985110282898,0.4080897867679596,0.372092068195343,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9169611930847168,0.6470823287963867,0.6157389283180237,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8754961490631104,0.5662627220153809,0.3984782695770263,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8362366557121277,0.4900762736797333,0.4686511158943176,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727812886238098,0.2502915263175964,1.1540911197662354,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7065124511719,297.2030944824219,284.949951171875,1.0,0.7036819458007812,0.3703556656837463,0.3703556656837463,1.0,1.0,-3.6138956546783447,1.0058766603469849,2.6080191135406494,0.19106987118721,0.9335374236106871,0.9335374236106871,0.0,256.2333984375,263.0,74667.609375,0.0,4273.5322265625,1.0,278.1499938964844,282.8622436523437,299.60772705078125,304.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,36002.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651745319366455,1.0,0.0,0.0,3.787129640579224,3.787154912948608,9.570037491357652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.5810546875,0.0,1691.166259765625,1895.4371337890625,0.0,3077.542724609375,0.9360237121582032,1.0,0.0,3.0,1.0,0.0
18025080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887985110282898,0.4080897867679596,0.372092068195343,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9169611930847168,0.6470823287963867,0.6157389283180237,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8754961490631104,0.5662627220153809,0.3984782695770263,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8362366557121277,0.4900762736797333,0.4686511158943176,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727812886238098,0.2502915263175964,1.1540911197662354,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7065124511719,297.2030944824219,284.949951171875,1.0,0.7036819458007812,0.3703556656837463,0.3703556656837463,1.0,1.0,-3.6138956546783447,1.0058766603469849,2.6080191135406494,0.19106987118721,0.9335374236106871,0.9335374236106871,0.0,256.2333984375,263.0,74667.609375,0.0,4273.5322265625,1.0,278.1499938964844,282.8622436523437,299.60772705078125,304.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,36002.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651745319366455,1.0,0.0,0.0,3.787129640579224,3.787154912948608,9.570037491357652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.5810546875,0.0,1691.166259765625,1895.4371337890625,0.0,3077.542724609375,0.9360237121582032,1.0,0.0,3.0,1.0,0.0
18025140,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863831520080566,0.4077443182468414,0.3718946874141693,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139881134033204,0.6468828320503235,0.6156735420227051,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743181824684143,0.5687048435211182,0.4002496302127838,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341977000236511,0.4902514815330505,0.4689335823059082,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708746552467346,0.2502588033676147,1.154492974281311,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6934814453125,297.20318603515625,284.94989013671875,1.0,0.7054904699325562,0.3696365356445312,0.3696365356445312,1.0,1.0,-3.616534471511841,1.0044658184051514,2.612068653106689,0.1890595406293869,0.9333431124687196,0.9333431124687196,0.0,259.2611083984375,266.0,74666.359375,0.0,4299.33544921875,1.0,278.1499938964844,282.8627014160156,299.6082763671875,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36006.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865080714225769,1.0,0.0,0.0,3.786684036254883,3.786709308624268,9.567785355102387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.53515625,0.0,1690.6700439453125,1895.4371337890625,0.0,3076.662841796875,0.9359278082847596,1.0,0.0,3.0,1.0,0.0
18025200,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863831520080566,0.4077443182468414,0.3718946874141693,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139881134033204,0.6468828320503235,0.6156735420227051,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743181824684143,0.5687048435211182,0.4002496302127838,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341977000236511,0.4902514815330505,0.4689335823059082,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708746552467346,0.2502588033676147,1.154492974281311,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6934814453125,297.20318603515625,284.94989013671875,1.0,0.7054904699325562,0.3696365356445312,0.3696365356445312,1.0,1.0,-3.616534471511841,1.0044658184051514,2.612068653106689,0.1890595406293869,0.9333431124687196,0.9333431124687196,0.0,259.2611083984375,266.0,74666.359375,0.0,4299.33544921875,1.0,278.1499938964844,282.8627014160156,299.6082763671875,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36006.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865080714225769,1.0,0.0,0.0,3.786684036254883,3.786709308624268,9.567785355102387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.53515625,0.0,1690.6700439453125,1895.4371337890625,0.0,3076.662841796875,0.9359278082847596,1.0,0.0,3.0,1.0,0.0
18025260,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7840090394020081,0.4073947668075561,0.3716940283775329,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9111035466194152,0.6466725468635559,0.6155984401702881,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.873176634311676,0.5711514353752136,0.4020241498947143,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.832197904586792,0.4904205203056335,0.4692105948925018,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6690070629119873,0.2502241432666778,1.154887557029724,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6800537109375,297.20330810546875,284.94970703125,1.0,0.7072927951812744,0.3688828647136688,0.3688828647136688,1.0,1.0,-3.6191439628601074,1.002935528755188,2.616208553314209,0.1869404911994934,0.9330686330795288,0.9330686330795288,0.0,262.2933959960937,269.0,74662.4453125,0.0,4325.1279296875,1.0,278.1499938964844,282.8631286621094,299.6087341308594,304.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,36013.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651654124259949,1.0,0.0,0.0,3.7861409187316895,3.786166429519653,9.565040954839787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.0556640625,0.0,1690.0784912109375,1895.4371337890625,0.0,3077.45703125,0.9358088374137878,1.0,0.0,3.0,1.0,0.0
18025320,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7840090394020081,0.4073947668075561,0.3716940283775329,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9111035466194152,0.6466725468635559,0.6155984401702881,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.873176634311676,0.5711514353752136,0.4020241498947143,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.832197904586792,0.4904205203056335,0.4692105948925018,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6690070629119873,0.2502241432666778,1.154887557029724,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6800537109375,297.20330810546875,284.94970703125,1.0,0.7072927951812744,0.3688828647136688,0.3688828647136688,1.0,1.0,-3.6191439628601074,1.002935528755188,2.616208553314209,0.1869404911994934,0.9330686330795288,0.9330686330795288,0.0,262.2933959960937,269.0,74662.4453125,0.0,4325.1279296875,1.0,278.1499938964844,282.8631286621094,299.6087341308594,304.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,36013.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651654124259949,1.0,0.0,0.0,3.7861409187316895,3.786166429519653,9.565040954839787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.0556640625,0.0,1690.0784912109375,1895.4371337890625,0.0,3077.45703125,0.9358088374137878,1.0,0.0,3.0,1.0,0.0
18025380,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816725969314575,0.4070298075675964,0.3714806735515594,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9083085060119628,0.6464281678199768,0.6154924631118774,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720749020576477,0.5736026167869568,0.4038025736808777,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8302310705184937,0.490568995475769,0.4694691896438598,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671770215034485,0.2501833438873291,1.1552557945251465,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.66192626953125,297.2033996582031,284.9491577148437,1.0,0.7090795040130615,0.3681291937828064,0.3681291937828064,1.0,1.0,-3.6216535568237305,1.0013611316680908,2.62029242515564,0.1848775297403335,0.9322342872619628,0.9322342872619628,0.0,265.3263854980469,272.0,74641.25,0.0,4350.68798828125,1.0,278.1499938964844,282.8637390136719,299.6055603027344,304.451171875,293.1499938964844,293.1499938964844,278.1499938964844,36038.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653848767280579,1.0,0.0,0.0,3.7845499515533447,3.7845752239227295,9.557004432281246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.5966796875,0.0,1688.3726806640625,1895.4371337890625,0.0,3079.51611328125,0.9354656338691713,1.0,0.0,3.0,1.0,0.0
18025440,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816725969314575,0.4070298075675964,0.3714806735515594,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9083085060119628,0.6464281678199768,0.6154924631118774,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720749020576477,0.5736026167869568,0.4038025736808777,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8302310705184937,0.490568995475769,0.4694691896438598,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671770215034485,0.2501833438873291,1.1552557945251465,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.66192626953125,297.2033996582031,284.9491577148437,1.0,0.7090795040130615,0.3681291937828064,0.3681291937828064,1.0,1.0,-3.6216535568237305,1.0013611316680908,2.62029242515564,0.1848775297403335,0.9322342872619628,0.9322342872619628,0.0,265.3263854980469,272.0,74641.25,0.0,4350.68798828125,1.0,278.1499938964844,282.8637390136719,299.6055603027344,304.451171875,293.1499938964844,293.1499938964844,278.1499938964844,36038.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653848767280579,1.0,0.0,0.0,3.7845499515533447,3.7845752239227295,9.557004432281246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.5966796875,0.0,1688.3726806640625,1895.4371337890625,0.0,3079.51611328125,0.9354656338691713,1.0,0.0,3.0,1.0,0.0
18025500,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7805150151252747,0.4068401753902435,0.3713679909706116,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.906943142414093,0.6462910771369934,0.6154260039329529,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8715353012084961,0.5748290419578552,0.404692679643631,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8292558789253235,0.4906339347362518,0.4695901572704315,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6662733554840088,0.2501602470874786,1.155428767204285,284.9488525390625,284.95001220703125,302.4236145019531,296.6015625,298.6512756347656,297.20343017578125,284.9488525390625,1.0,0.7099661231040955,0.3677523732185364,0.3677523732185364,1.0,1.0,-3.6228628158569336,1.0005582571029663,2.622304677963257,0.1838254183530807,0.9316309690475464,0.9316309690475464,0.0,266.8434143066406,272.0,74624.03125,0.0,4363.36083984375,1.0,278.1499938964844,282.8641967773437,299.6024780273437,304.447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655203580856323,1.0,0.0,0.0,3.783304452896118,3.783329725265503,9.55071413955011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.84375,0.0,1687.0220947265625,1895.4371337890625,0.0,3080.787353515625,0.9351761937141418,1.0,0.0,3.0,1.0,0.0
18025560,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7793639898300171,0.4066466987133026,0.371252179145813,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9056006669998168,0.6461462378501892,0.6153525710105896,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.871001660823822,0.5760552287101746,0.4055828750133514,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8282854557037354,0.4906939268112182,0.4697068035602569,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6653767228126526,0.2501356601715088,1.155596137046814,284.9485168457031,284.95001220703125,302.38800048828125,296.597412109375,298.63995361328125,297.2034606933594,284.9485168457031,1.0,0.7108490467071533,0.367385059595108,0.367385059595108,1.0,1.0,-3.624047756195069,0.9997759461402892,2.624271869659424,0.1827725023031234,0.9309107661247252,0.9309107661247252,0.0,268.3614196777344,275.0,74604.1953125,0.0,4375.9814453125,1.0,278.1499938964844,282.8647155761719,299.5986633300781,304.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36077.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656892776489258,1.0,0.0,0.0,3.781873941421509,3.7818992137908936,9.543492751618032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.435546875,0.0,1685.4925537109375,1895.4371337890625,0.0,3082.371826171875,0.934792459011078,1.0,0.0,3.0,1.0,0.0
18025620,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.77707439661026,0.4062454104423523,0.3710084557533264,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9029802083969116,0.6458265781402588,0.615178644657135,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8699458837509155,0.5785080194473267,0.4073641896247864,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8263499736785889,0.4907945394515991,0.4699228703975677,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635988354682922,0.2500815391540527,1.1559118032455444,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6145324707031,297.2035217285156,284.9481201171875,1.0,0.7126010656356812,0.3666504025459289,0.3666504025459289,1.0,1.0,-3.6263277530670166,0.9981943368911744,2.6281332969665527,0.1804233938455581,0.9294564127922058,0.9294564127922058,0.0,271.39727783203125,278.0,74549.0703125,0.0,4401.0009765625,1.0,278.1499938964844,282.8663635253906,299.58807373046875,304.4298400878906,293.1499938964844,293.1499938964844,278.1499938964844,36101.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660551905632019,1.0,0.0,0.0,3.777729034423828,3.777754306793213,9.522585742161028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.21875,0.0,1680.7593994140625,1895.4371337890625,0.0,3085.804443359375,0.9339297413825988,1.0,0.0,3.0,1.0,0.0
18025680,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.77707439661026,0.4062454104423523,0.3710084557533264,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9029802083969116,0.6458265781402588,0.615178644657135,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8699458837509155,0.5785080194473267,0.4073641896247864,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8263499736785889,0.4907945394515991,0.4699228703975677,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635988354682922,0.2500815391540527,1.1559118032455444,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6145324707031,297.2035217285156,284.9481201171875,1.0,0.7126010656356812,0.3666504025459289,0.3666504025459289,1.0,1.0,-3.6263277530670166,0.9981943368911744,2.6281332969665527,0.1804233938455581,0.9294564127922058,0.9294564127922058,0.0,271.39727783203125,278.0,74549.0703125,0.0,4401.0009765625,1.0,278.1499938964844,282.8663635253906,299.58807373046875,304.4298400878906,293.1499938964844,293.1499938964844,278.1499938964844,36101.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660551905632019,1.0,0.0,0.0,3.777729034423828,3.777754306793213,9.522585742161028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.21875,0.0,1680.7593994140625,1895.4371337890625,0.0,3085.804443359375,0.9339297413825988,1.0,0.0,3.0,1.0,0.0
18025740,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7747977375984192,0.4058239161968231,0.3707484006881714,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9004112482070923,0.6454660296440125,0.6149685382843018,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8688998222351074,0.5809577107429504,0.4091449379920959,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8244156837463379,0.4908681213855743,0.4701155722141266,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6618385314941406,0.2500205338001251,1.1562031507492063,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.5862121582031,297.2035217285156,284.9476013183594,1.0,0.7143349051475525,0.3659157752990722,0.3659157752990722,1.0,1.0,-3.6284854412078857,0.996587336063385,2.631898164749145,0.1776899993419647,0.9275996088981628,0.9275996088981628,0.0,274.4347229003906,281.0,74480.484375,0.0,4425.7275390625,1.0,278.1499938964844,282.8682556152344,299.5743103027344,304.4124755859375,293.1499938964844,293.1499938964844,278.1499938964844,36138.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664933443069458,1.0,0.0,0.0,3.772709846496582,3.772735118865967,9.497298378846608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.9072265625,0.0,1675.0916748046875,1895.4371337890625,0.0,3089.914794921875,0.9327508211135864,1.0,0.0,3.0,1.0,0.0
18025800,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7747977375984192,0.4058239161968231,0.3707484006881714,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9004112482070923,0.6454660296440125,0.6149685382843018,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8688998222351074,0.5809577107429504,0.4091449379920959,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8244156837463379,0.4908681213855743,0.4701155722141266,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6618385314941406,0.2500205338001251,1.1562031507492063,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.5862121582031,297.2035217285156,284.9476013183594,1.0,0.7143349051475525,0.3659157752990722,0.3659157752990722,1.0,1.0,-3.6284854412078857,0.996587336063385,2.631898164749145,0.1776899993419647,0.9275996088981628,0.9275996088981628,0.0,274.4347229003906,281.0,74480.484375,0.0,4425.7275390625,1.0,278.1499938964844,282.8682556152344,299.5743103027344,304.4124755859375,293.1499938964844,293.1499938964844,278.1499938964844,36138.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664933443069458,1.0,0.0,0.0,3.772709846496582,3.772735118865967,9.497298378846608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.9072265625,0.0,1675.0916748046875,1895.4371337890625,0.0,3089.914794921875,0.9327508211135864,1.0,0.0,3.0,1.0,0.0
18025860,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725347876548767,0.4053833186626434,0.3704721927642822,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8978437781333923,0.6450640559196472,0.6147210001945496,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678629398345947,0.5834041833877563,0.4109243750572204,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.822479784488678,0.4909140765666961,0.4702837169170379,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600965261459351,0.2499536871910095,1.1564732789993286,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.55517578125,297.2034606933594,284.9473876953125,1.0,0.7160500884056091,0.3652456700801849,0.3652456700801849,1.0,1.0,-3.630521297454834,0.9951545000076294,2.635366916656494,0.1747449487447738,0.9257543087005616,0.9257543087005616,0.0,277.4722595214844,284.0,74397.609375,0.0,4450.14697265625,1.0,278.1499938964844,282.87078857421875,299.5570983886719,304.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,36154.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669826984405518,1.0,0.0,0.0,3.766457557678223,3.766482830047608,9.465846346756734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.27734375,0.0,1667.8282470703125,1895.4371337890625,0.0,3094.50537109375,0.9314562678337096,1.0,0.0,3.0,1.0,0.0
18025920,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725347876548767,0.4053833186626434,0.3704721927642822,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8978437781333923,0.6450640559196472,0.6147210001945496,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678629398345947,0.5834041833877563,0.4109243750572204,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.822479784488678,0.4909140765666961,0.4702837169170379,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600965261459351,0.2499536871910095,1.1564732789993286,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.55517578125,297.2034606933594,284.9473876953125,1.0,0.7160500884056091,0.3652456700801849,0.3652456700801849,1.0,1.0,-3.630521297454834,0.9951545000076294,2.635366916656494,0.1747449487447738,0.9257543087005616,0.9257543087005616,0.0,277.4722595214844,284.0,74397.609375,0.0,4450.14697265625,1.0,278.1499938964844,282.87078857421875,299.5570983886719,304.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,36154.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669826984405518,1.0,0.0,0.0,3.766457557678223,3.766482830047608,9.465846346756734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.27734375,0.0,1667.8282470703125,1895.4371337890625,0.0,3094.50537109375,0.9314562678337096,1.0,0.0,3.0,1.0,0.0
18025980,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7702963948249817,0.4049219787120819,0.3701783120632171,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8952898383140564,0.6446165442466736,0.6144322156906128,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8668460845947266,0.5858439207077026,0.4127000868320465,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8205491900444031,0.4909293353557586,0.4704242050647735,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6583824753761292,0.2498811483383178,1.156720519065857,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.52166748046875,297.2032775878906,284.9468688964844,1.0,0.717745304107666,0.3645755648612976,0.3645755648612976,1.0,1.0,-3.632420539855957,0.993685781955719,2.638734817504883,0.1716875880956649,0.923401951789856,0.923401951789856,0.0,280.510986328125,287.0,74302.6875,0.0,4474.22607421875,1.0,278.1499938964844,282.8733825683594,299.5367736816406,304.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36194.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675343990325928,1.0,0.0,0.0,3.759596347808838,3.759621381759644,9.431390708414256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.857421875,0.0,1660.052734375,1895.4371337890625,0.0,3099.68115234375,0.929783821105957,1.0,0.0,3.0,1.0,0.0
18026040,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7702963948249817,0.4049219787120819,0.3701783120632171,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8952898383140564,0.6446165442466736,0.6144322156906128,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8668460845947266,0.5858439207077026,0.4127000868320465,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8205491900444031,0.4909293353557586,0.4704242050647735,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6583824753761292,0.2498811483383178,1.156720519065857,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.52166748046875,297.2032775878906,284.9468688964844,1.0,0.717745304107666,0.3645755648612976,0.3645755648612976,1.0,1.0,-3.632420539855957,0.993685781955719,2.638734817504883,0.1716875880956649,0.923401951789856,0.923401951789856,0.0,280.510986328125,287.0,74302.6875,0.0,4474.22607421875,1.0,278.1499938964844,282.8733825683594,299.5367736816406,304.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36194.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675343990325928,1.0,0.0,0.0,3.759596347808838,3.759621381759644,9.431390708414256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.857421875,0.0,1660.052734375,1895.4371337890625,0.0,3099.68115234375,0.929783821105957,1.0,0.0,3.0,1.0,0.0
18026100,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.769191563129425,0.4046873748302459,0.3700273334980011,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8940246105194092,0.6443821787834167,0.6142774224281311,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8663492202758789,0.5870633721351624,0.4135872423648834,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.819590151309967,0.490929901599884,0.4704874753952026,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6575394868850708,0.2498441934585571,1.1568394899368286,284.94696044921875,284.95001220703125,301.94189453125,296.5228576660156,298.5041809082031,297.2031555175781,284.94696044921875,1.0,0.7185877561569214,0.3642405271530151,0.3642405271530151,1.0,1.0,-3.63333797454834,0.9929384589195251,2.64039945602417,0.1701813042163849,0.9224332571029664,0.9224332571029664,0.0,282.0307922363281,287.0,74247.8515625,0.0,4486.18896484375,1.0,278.1499938964844,282.87506103515625,299.52569580078125,304.3505859375,293.1499938964844,293.1499938964844,278.1499938964844,36191.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678520321846008,1.0,0.0,0.0,3.755459547042847,3.755484819412232,9.41064683956938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.6748046875,0.0,1655.166259765625,1895.4371337890625,0.0,3102.66064453125,0.9289997220039368,1.0,0.0,3.0,1.0,0.0
18026160,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680947780609131,0.4044476151466369,0.3698722124099731,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927646279335022,0.6441352963447571,0.6141116619110107,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658589720726013,0.5882800817489624,0.41447314620018,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8186327815055847,0.4909219145774841,0.4705433547496795,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6567049026489258,0.2498057186603546,1.1569533348083496,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4860534667969,297.2030029296875,284.9466247558594,1.0,0.7194250822067261,0.3639113903045654,0.3639113903045654,1.0,1.0,-3.634220838546753,0.9921963810920716,2.642024517059326,0.1686999946832656,0.9211284518241882,0.9211284518241882,0.0,283.5504150390625,290.0,74192.4609375,0.0,4498.06103515625,1.0,278.1499938964844,282.8764343261719,299.513671875,304.3352966308594,293.1499938964844,293.1499938964844,278.1499938964844,36210.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681724071502686,1.0,0.0,0.0,3.751566648483277,3.751591682434082,9.39114670472918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.2099609375,0.0,1650.748291015625,1895.4371337890625,0.0,3105.666259765625,0.92808735370636,1.0,0.0,3.0,1.0,0.0
18026220,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7659825682640076,0.4039545357227325,0.3695453703403473,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8903296589851379,0.6436062455177307,0.6137417554855347,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8649641275405884,0.5907108187675476,0.4162390232086181,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.816780149936676,0.4908836483955383,0.4706287682056427,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6551123261451721,0.2497303038835525,1.157162308692932,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,298.4481811523437,297.20263671875,284.9462890625,1.0,0.7210822105407715,0.3632530868053436,0.3632530868053436,1.0,1.0,-3.6358628273010254,0.9905990362167358,2.645263671875,0.167263463139534,0.9184880256652832,0.9184880256652832,0.0,286.59014892578125,293.0,74064.6640625,0.0,4521.4814453125,1.0,278.1499938964844,282.8797302246094,299.4870300292969,304.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36237.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688142895698547,1.0,0.0,0.0,3.742471218109131,3.742496252059937,9.34566571686446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.7001953125,0.0,1640.3199462890625,1895.4371337890625,0.0,3111.6875,0.9260931015014648,1.0,0.0,3.0,1.0,0.0
18026280,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7659825682640076,0.4039545357227325,0.3695453703403473,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8903296589851379,0.6436062455177307,0.6137417554855347,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8649641275405884,0.5907108187675476,0.4162390232086181,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.816780149936676,0.4908836483955383,0.4706287682056427,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6551123261451721,0.2497303038835525,1.157162308692932,284.9462890625,284.95001220703125,301.7532043457031,296.4840087890625,298.4481811523437,297.20263671875,284.9462890625,1.0,0.7210822105407715,0.3632530868053436,0.3632530868053436,1.0,1.0,-3.6358628273010254,0.9905990362167358,2.645263671875,0.167263463139534,0.9184880256652832,0.9184880256652832,0.0,286.59014892578125,293.0,74064.6640625,0.0,4521.4814453125,1.0,278.1499938964844,282.8797302246094,299.4870300292969,304.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36237.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688142895698547,1.0,0.0,0.0,3.742471218109131,3.742496252059937,9.34566571686446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.7001953125,0.0,1640.3199462890625,1895.4371337890625,0.0,3111.6875,0.9260931015014648,1.0,0.0,3.0,1.0,0.0
18026340,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7639203071594238,0.4034431874752044,0.3692017495632171,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8879401087760925,0.6430343985557556,0.6133317947387695,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8641151189804077,0.5931326150894165,0.4179986119270324,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.814950704574585,0.490816205739975,0.4706868529319763,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6535687446594238,0.2496510148048401,1.157353758811951,284.9459228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4087829589844,297.2020874023437,284.9459228515625,1.0,0.7227206826210022,0.3625948131084442,0.3625948131084442,1.0,1.0,-3.637375593185425,0.9889291524887084,2.648446559906006,0.1664180606603622,0.9156105518341064,0.9156105518341064,0.0,289.63153076171875,296.0,73924.5625,0.0,4544.57568359375,1.0,278.1499938964844,282.8831787109375,299.4579772949219,304.2632751464844,293.1499938964844,293.1499938964844,278.1499938964844,36269.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695268034934998,1.0,0.0,0.0,3.732652187347412,3.7326772212982178,9.296689995608176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.6474609375,0.0,1629.1435546875,1895.4371337890625,0.0,3118.37158203125,0.9238452911376952,1.0,0.0,3.0,1.0,0.0
18026400,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7639203071594238,0.4034431874752044,0.3692017495632171,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8879401087760925,0.6430343985557556,0.6133317947387695,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8641151189804077,0.5931326150894165,0.4179986119270324,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.814950704574585,0.490816205739975,0.4706868529319763,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6535687446594238,0.2496510148048401,1.157353758811951,284.9459228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4087829589844,297.2020874023437,284.9459228515625,1.0,0.7227206826210022,0.3625948131084442,0.3625948131084442,1.0,1.0,-3.637375593185425,0.9889291524887084,2.648446559906006,0.1664180606603622,0.9156105518341064,0.9156105518341064,0.0,289.63153076171875,296.0,73924.5625,0.0,4544.57568359375,1.0,278.1499938964844,282.8831787109375,299.4579772949219,304.2632751464844,293.1499938964844,293.1499938964844,278.1499938964844,36269.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695268034934998,1.0,0.0,0.0,3.732652187347412,3.7326772212982178,9.296689995608176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.6474609375,0.0,1629.1435546875,1895.4371337890625,0.0,3118.37158203125,0.9238452911376952,1.0,0.0,3.0,1.0,0.0
18026460,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.761886715888977,0.4029141962528229,0.3688417077064514,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855672478675842,0.6424116492271423,0.612874448299408,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8632864356040955,0.5955426096916199,0.4197502434253692,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8131170868873596,0.4907136559486389,0.4707123041152954,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520537734031677,0.2495656013488769,1.1575196981430054,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.36785888671875,297.2012939453125,284.9458312988281,1.0,0.7243369817733765,0.3619717061519623,0.3619717061519623,1.0,1.0,-3.638733148574829,0.9873111844062804,2.6514217853546143,0.1657704412937164,0.9128021001815796,0.9128021001815796,0.0,292.6729736328125,299.0,73769.234375,0.0,4567.255859375,1.0,278.1499938964844,282.8871154785156,299.4258728027344,304.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36280.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702512383460999,1.0,0.0,0.0,3.721690654754639,3.721715450286865,9.242166925105266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3671875,0.0,1616.541259765625,1895.4371337890625,0.0,3125.167724609375,0.921502649784088,1.0,0.0,3.0,1.0,0.0
18026520,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.761886715888977,0.4029141962528229,0.3688417077064514,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855672478675842,0.6424116492271423,0.612874448299408,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8632864356040955,0.5955426096916199,0.4197502434253692,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8131170868873596,0.4907136559486389,0.4707123041152954,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520537734031677,0.2495656013488769,1.1575196981430054,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.36785888671875,297.2012939453125,284.9458312988281,1.0,0.7243369817733765,0.3619717061519623,0.3619717061519623,1.0,1.0,-3.638733148574829,0.9873111844062804,2.6514217853546143,0.1657704412937164,0.9128021001815796,0.9128021001815796,0.0,292.6729736328125,299.0,73769.234375,0.0,4567.255859375,1.0,278.1499938964844,282.8871154785156,299.4258728027344,304.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36280.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702512383460999,1.0,0.0,0.0,3.721690654754639,3.721715450286865,9.242166925105266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3671875,0.0,1616.541259765625,1895.4371337890625,0.0,3125.167724609375,0.921502649784088,1.0,0.0,3.0,1.0,0.0
18026580,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7598313093185425,0.4023631513118744,0.3684665262699127,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8831501007080078,0.641733705997467,0.6123706102371216,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.862419068813324,0.5979346632957458,0.4214932322502136,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8112223148345947,0.4905716180801391,0.4707056283950805,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6505224108695984,0.2494691908359527,1.1576586961746216,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.32598876953125,297.2003173828125,284.945556640625,1.0,0.7259312272071838,0.3613485991954803,0.3613485991954803,1.0,1.0,-3.639931917190552,0.9857009649276732,2.654231071472168,0.1639218181371688,0.9096949100494384,0.9096949100494384,0.0,295.715576171875,302.0,73605.78125,0.0,4589.52001953125,1.0,278.1499938964844,282.8910217285156,299.39141845703125,304.1766052246094,293.1499938964844,293.1499938964844,278.1499938964844,36308.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710211515426636,1.0,0.0,0.0,3.710382461547852,3.710407018661499,9.186088618662324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.287109375,0.0,1603.7398681640625,1895.4371337890625,0.0,3132.38916015625,0.9188894629478456,1.0,0.0,3.0,1.0,0.0
18026640,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7598313093185425,0.4023631513118744,0.3684665262699127,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8831501007080078,0.641733705997467,0.6123706102371216,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.862419068813324,0.5979346632957458,0.4214932322502136,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8112223148345947,0.4905716180801391,0.4707056283950805,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6505224108695984,0.2494691908359527,1.1576586961746216,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.32598876953125,297.2003173828125,284.945556640625,1.0,0.7259312272071838,0.3613485991954803,0.3613485991954803,1.0,1.0,-3.639931917190552,0.9857009649276732,2.654231071472168,0.1639218181371688,0.9096949100494384,0.9096949100494384,0.0,295.715576171875,302.0,73605.78125,0.0,4589.52001953125,1.0,278.1499938964844,282.8910217285156,299.39141845703125,304.1766052246094,293.1499938964844,293.1499938964844,278.1499938964844,36308.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710211515426636,1.0,0.0,0.0,3.710382461547852,3.710407018661499,9.186088618662324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.287109375,0.0,1603.7398681640625,1895.4371337890625,0.0,3132.38916015625,0.9188894629478456,1.0,0.0,3.0,1.0,0.0
18026700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587928175926208,0.4020817875862121,0.3682755529880523,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8819230794906616,0.6413806676864624,0.6121075749397278,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619667887687683,0.5991261601448059,0.4223629832267761,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.810248076915741,0.4904903173446655,0.4706946313381195,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497476696968079,0.2494175285100937,1.1577221155166626,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3047790527344,297.19976806640625,284.9456481933594,1.0,0.726722776889801,0.3610370457172394,0.3610370457172394,1.0,1.0,-3.640493869781494,0.9849110245704652,2.655582904815674,0.1624035686254501,0.9082826972007751,0.9082826972007751,0.0,297.2373962402344,302.0,73519.5,0.0,4600.556640625,1.0,278.1499938964844,282.8932189941406,299.37353515625,304.1532287597656,293.1499938964844,293.1499938964844,278.1499938964844,36308.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714371919631958,1.0,0.0,0.0,3.704300165176392,3.704324722290039,9.15599684958579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.341796875,0.0,1596.7633056640625,1895.4371337890625,0.0,3136.2919921875,0.917612850666046,1.0,0.0,3.0,1.0,0.0
