time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7577455043792725,0.4017935693264007,0.3680797219276428,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8806813359260559,0.6410133838653564,0.6118320226669312,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8615013360977173,0.600313127040863,0.4232302904129028,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8092528581619263,0.4903989434242248,0.4706749618053436,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6489661931991577,0.2493633031845092,1.1577774286270142,284.9455261230469,284.95001220703125,301.1909484863281,296.3509216308594,298.283447265625,297.19921875,284.9455261230469,1.0,0.7275082468986511,0.3607383370399475,0.3607383370399475,1.0,1.0,-3.641010999679565,0.9841633439064026,2.656847715377808,0.1605250388383865,0.9067248106002808,0.9067248106002808,0.0,298.75933837890625,305.0,73433.2734375,0.0,4611.47216796875,1.0,278.1499938964844,282.895263671875,299.3549194335937,304.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,36318.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718509674072266,1.0,0.0,0.0,3.6983680725097656,3.698392629623413,9.12669577246561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.3046875,0.0,1590.064697265625,1895.4371337890625,0.0,3140.1728515625,0.9162625670433044,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7556912302970886,0.4011962413787842,0.3676686584949493,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8782405853271484,0.6402463912963867,0.611247181892395,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.860611617565155,0.6026813983917236,0.4249585270881653,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.807274341583252,0.4901956617832184,0.4706128537654876,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6474452614784241,0.2492556720972061,1.157874345779419,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2406005859375,297.1982727050781,284.9454345703125,1.0,0.7290627956390381,0.360140860080719,0.360140860080719,1.0,1.0,-3.6419310569763184,0.9826047420501708,2.6593263149261475,0.1574045568704605,0.9036551117897034,0.9036551117897034,0.0,301.802734375,308.0,73253.140625,0.0,4632.98974609375,1.0,278.1499938964844,282.8995361328125,299.3161315917969,304.0787048339844,293.1499938964844,293.1499938964844,278.1499938964844,36331.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726954460144043,1.0,0.0,0.0,3.6859617233276367,3.685986280441284,9.065566359822695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.6240234375,0.0,1576.053955078125,1895.4371337890625,0.0,3148.093994140625,0.9134991765022278,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7556912302970886,0.4011962413787842,0.3676686584949493,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8782405853271484,0.6402463912963867,0.611247181892395,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.860611617565155,0.6026813983917236,0.4249585270881653,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.807274341583252,0.4901956617832184,0.4706128537654876,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6474452614784241,0.2492556720972061,1.157874345779419,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,298.2406005859375,297.1982727050781,284.9454345703125,1.0,0.7290627956390381,0.360140860080719,0.360140860080719,1.0,1.0,-3.6419310569763184,0.9826047420501708,2.6593263149261475,0.1574045568704605,0.9036551117897034,0.9036551117897034,0.0,301.802734375,308.0,73253.140625,0.0,4632.98974609375,1.0,278.1499938964844,282.8995361328125,299.3161315917969,304.0787048339844,293.1499938964844,293.1499938964844,278.1499938964844,36331.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726954460144043,1.0,0.0,0.0,3.6859617233276367,3.685986280441284,9.065566359822695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.6240234375,0.0,1576.053955078125,1895.4371337890625,0.0,3148.093994140625,0.9134991765022278,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.753662109375,0.4005593061447143,0.3672248721122741,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8758293986320496,0.6394324898719788,0.6106190085411072,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8597498536109924,0.6050370931625366,0.4266785383224487,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8052841424942017,0.4899609982967376,0.4705218970775604,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459605097770691,0.2491446435451507,1.1579591035842896,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1977233886719,297.1974792480469,284.9454345703125,1.0,0.7305958867073059,0.3595434129238128,0.3595434129238128,1.0,1.0,-3.642701148986816,0.9809846878051758,2.6617164611816406,0.1545256078243255,0.9006168246269226,0.9006168246269226,0.0,304.84552001953125,311.0,73065.2734375,0.0,4654.09326171875,1.0,278.1499938964844,282.9039306640625,299.2755126953125,304.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36337.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735557794570923,1.0,0.0,0.0,3.67310094833374,3.6731252670288086,9.002415595205093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.373046875,0.0,1561.5645751953125,1895.4371337890625,0.0,3156.162841796875,0.9106812477111816,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.753662109375,0.4005593061447143,0.3672248721122741,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8758293986320496,0.6394324898719788,0.6106190085411072,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8597498536109924,0.6050370931625366,0.4266785383224487,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8052841424942017,0.4899609982967376,0.4705218970775604,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459605097770691,0.2491446435451507,1.1579591035842896,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1977233886719,297.1974792480469,284.9454345703125,1.0,0.7305958867073059,0.3595434129238128,0.3595434129238128,1.0,1.0,-3.642701148986816,0.9809846878051758,2.6617164611816406,0.1545256078243255,0.9006168246269226,0.9006168246269226,0.0,304.84552001953125,311.0,73065.2734375,0.0,4654.09326171875,1.0,278.1499938964844,282.9039306640625,299.2755126953125,304.0258178710937,293.1499938964844,293.1499938964844,278.1499938964844,36337.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735557794570923,1.0,0.0,0.0,3.67310094833374,3.6731252670288086,9.002415595205093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.373046875,0.0,1561.5645751953125,1895.4371337890625,0.0,3156.162841796875,0.9106812477111816,1.0,0.0,3.0,1.0,0.0
18027060,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7517079710960388,0.3998909592628479,0.3667456209659576,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8735077381134033,0.6385713815689087,0.6099403500556946,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8589741587638855,0.6073826551437378,0.4283870458602905,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8033567667007446,0.4896965324878692,0.4703968167304992,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6445544362068176,0.2490351647138595,1.158022165298462,284.9454345703125,284.95001220703125,300.7441101074219,296.2290954589844,298.1551513671875,297.1968078613281,284.9454345703125,1.0,0.7321044206619263,0.3589992225170135,0.3589992225170135,1.0,1.0,-3.643290758132935,0.9793869853019714,2.6639037132263184,0.1535934805870056,0.897553563117981,0.897553563117981,0.0,307.88922119140625,314.0,72872.5625,0.0,4674.7021484375,1.0,278.1499938964844,282.9083251953125,299.2333679199219,303.9709777832031,293.1499938964844,293.1499938964844,278.45001220703125,36344.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874427080154419,1.0,0.0,0.0,3.660031318664551,3.660055637359619,8.93846447524993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.2275390625,0.0,1546.9415283203125,1895.4371337890625,0.0,3164.333740234375,0.9077921509742736,1.0,0.0,3.0,1.0,0.0
18027120,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7517079710960388,0.3998909592628479,0.3667456209659576,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8735077381134033,0.6385713815689087,0.6099403500556946,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8589741587638855,0.6073826551437378,0.4283870458602905,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8033567667007446,0.4896965324878692,0.4703968167304992,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6445544362068176,0.2490351647138595,1.158022165298462,284.9454345703125,284.95001220703125,300.7441101074219,296.2290954589844,298.1551513671875,297.1968078613281,284.9454345703125,1.0,0.7321044206619263,0.3589992225170135,0.3589992225170135,1.0,1.0,-3.643290758132935,0.9793869853019714,2.6639037132263184,0.1535934805870056,0.897553563117981,0.897553563117981,0.0,307.88922119140625,314.0,72872.5625,0.0,4674.7021484375,1.0,278.1499938964844,282.9083251953125,299.2333679199219,303.9709777832031,293.1499938964844,293.1499938964844,278.45001220703125,36344.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874427080154419,1.0,0.0,0.0,3.660031318664551,3.660055637359619,8.93846447524993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.2275390625,0.0,1546.9415283203125,1895.4371337890625,0.0,3164.333740234375,0.9077921509742736,1.0,0.0,3.0,1.0,0.0
18027180,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7507951855659485,0.3998384177684784,0.3665833473205566,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8723978400230408,0.6384318470954895,0.6096767783164978,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8587261438369751,0.6090673804283142,0.4294418394565582,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8024514317512512,0.4898187816143036,0.4704176187515259,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6439046859741211,0.2491264045238495,1.158290982246399,285.0436706542969,284.95001220703125,300.66094970703125,296.2049560546875,298.1336669921875,297.1993713378906,285.0425109863281,1.0,0.7329884767532349,0.3586944937705993,0.3586944937705993,1.0,1.0,-3.644391536712648,0.9787359833717346,2.665655374526977,0.1531611680984497,0.982070803642273,0.982070803642273,0.0,309.45440673828125,314.0,72086.609375,0.0,4687.552734375,1.0,278.411376953125,283.0269775390625,299.18218994140625,303.7775573730469,293.1499938964844,293.1499938964844,278.45001220703125,32857.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703464269638062,1.0,0.0,0.0,3.7317419052124015,3.731766223907471,9.292156164519838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.369140625,0.0,1601.984375,1895.4371337890625,0.0,3126.060546875,0.9222627878189088,1.0,0.0,3.0,1.0,0.0
18027240,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.750333309173584,0.3997884094715118,0.3666273951530456,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8717952370643616,0.6383289098739624,0.6096689105033875,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8587937355041504,0.6103728413581848,0.4304212927818298,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.801994800567627,0.4899314939975738,0.4705948233604431,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6436007618904114,0.2492308467626571,1.1589655876159668,285.0169372558594,284.95001220703125,300.5959777832031,296.185791015625,298.1170959472656,297.2015991210937,285.0148010253906,1.0,0.7337708473205566,0.3584550321102142,0.3584550321102142,1.0,1.0,-3.646639823913574,0.9786385893821716,2.668001413345337,0.1533721834421157,0.9880054593086244,0.9880054593086244,0.0,310.523193359375,317.0,72272.4296875,0.0,4700.54296875,1.0,278.4432373046875,283.0055236816406,299.1794128417969,303.83062744140625,293.1499938964844,293.1499938964844,278.1499938964844,32902.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706409335136414,1.0,0.0,0.0,3.788856506347656,3.788881301879883,9.578766366757918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4873046875,0.0,1669.1485595703125,1895.4371337890625,0.0,3128.822998046875,0.9342313408851624,1.0,0.0,3.0,1.0,0.0
18027300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7494212985038757,0.3991722464561462,0.3664262294769287,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.870708703994751,0.6376156806945801,0.6093897223472595,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8584578037261963,0.6112223863601685,0.4313082695007324,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8011029958724976,0.4895952343940735,0.4705959856510162,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6429901123046875,0.2491029798984527,1.159332513809204,284.8753356933594,284.95001220703125,300.5226745605469,296.1637878417969,298.0947570800781,297.19921875,284.87286376953125,1.0,0.7346057891845703,0.3581829369068146,0.3581829369068146,1.0,1.0,-3.647583246231079,0.9780157208442688,2.669567584991455,0.153583288192749,0.8921825289726257,0.8921825289726257,0.0,312.0931701660156,317.0,73271.421875,0.0,4712.97900390625,1.0,278.1945495605469,282.8485412597656,299.20166015625,304.0403747558594,293.1499938964844,293.1499938964844,278.1499938964844,36936.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769188523292542,1.0,0.0,0.0,3.76819372177124,3.768218994140625,9.474574653722811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.6611328125,0.0,1675.917236328125,1895.4371337890625,0.0,3187.69921875,0.9305575489997864,1.0,0.0,3.0,1.0,0.0
18027360,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7479330897331238,0.3984033167362213,0.3658149242401123,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8690131306648254,0.6366942524909973,0.6086295247077942,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8575223088264465,0.6119232773780823,0.4318415224552154,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7996307015419006,0.4890776574611664,0.4702166318893432,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6419311165809631,0.2488414794206619,1.1586960554122925,284.89532470703125,284.95001220703125,300.45001220703125,296.1416320800781,298.0713195800781,297.1952819824219,284.8966064453125,1.0,0.7352554202079773,0.3578671514987945,0.3578671514987945,1.0,1.0,-3.6453568935394287,0.9762901067733764,2.6690666675567627,0.1528847068548202,0.8828607797622681,0.8828607797622681,0.0,314.0842590332031,320.0,72872.90625,0.0,4719.10400390625,1.0,278.15679931640625,282.8699035644531,299.1661682128906,303.9405212402344,293.1499938964844,293.1499938964844,278.45001220703125,38417.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789098858833313,1.0,0.0,0.0,3.693866014480591,3.6938908100128174,9.104488754019258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.103515625,0.0,1600.8284912109375,1895.4371337890625,0.0,3206.36376953125,0.916913628578186,1.0,0.0,3.0,1.0,0.0
18027420,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7461263537406921,0.3980749547481537,0.3653637170791626,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8668100237846375,0.6361047625541687,0.6078943014144897,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8568810224533081,0.614699125289917,0.4336135387420654,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7977807521820068,0.4890238642692566,0.4700414538383484,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6406018137931824,0.2488492131233215,1.1586130857467651,284.9918518066406,284.95001220703125,300.3072814941406,296.0970764160156,298.0336303710937,297.19854736328125,284.9905700683594,1.0,0.7366763353347778,0.3572355806827545,0.3572355806827545,1.0,1.0,-3.645738363265991,0.9744298458099364,2.6713085174560547,0.1499020457267761,0.9657896161079408,0.9657896161079408,0.0,316.9593200683594,323.0,72005.2578125,0.0,4738.11669921875,1.0,278.4434509277344,282.9910888671875,299.0880126953125,303.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,33956.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739882111549377,1.0,0.0,0.0,3.785554885864258,3.785579681396485,9.56207941271714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.2724609375,0.0,1673.414306640625,1895.4371337890625,0.0,3160.218505859375,0.9342219233512878,1.0,0.0,3.0,1.0,0.0
18027480,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7461263537406921,0.3980749547481537,0.3653637170791626,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8668100237846375,0.6361047625541687,0.6078943014144897,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8568810224533081,0.614699125289917,0.4336135387420654,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7977807521820068,0.4890238642692566,0.4700414538383484,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6406018137931824,0.2488492131233215,1.1586130857467651,284.9918518066406,284.95001220703125,300.3072814941406,296.0970764160156,298.0336303710937,297.19854736328125,284.9905700683594,1.0,0.7366763353347778,0.3572355806827545,0.3572355806827545,1.0,1.0,-3.645738363265991,0.9744298458099364,2.6713085174560547,0.1499020457267761,0.9657896161079408,0.9657896161079408,0.0,316.9593200683594,323.0,72005.2578125,0.0,4738.11669921875,1.0,278.4434509277344,282.9910888671875,299.0880126953125,303.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,33956.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739882111549377,1.0,0.0,0.0,3.785554885864258,3.785579681396485,9.56207941271714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.2724609375,0.0,1673.414306640625,1895.4371337890625,0.0,3160.218505859375,0.9342219233512878,1.0,0.0,3.0,1.0,0.0
18027540,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7438057065010071,0.3967778980731964,0.36457359790802,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8640732765197754,0.6344911456108093,0.606802225112915,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8556596636772156,0.6163522005081177,0.4350609183311462,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7954275012016296,0.4881817698478699,0.4696136713027954,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6389439105987549,0.2484567761421203,1.1581392288208008,284.8978881835937,284.95001220703125,300.1687927246094,296.0524597167969,297.990966796875,297.193359375,284.8990478515625,1.0,0.7380355000495911,0.3566039800643921,0.3566039800643921,1.0,1.0,-3.644135236740112,0.97199547290802,2.6721396446228027,0.1456935405731201,0.8725180625915527,0.8725180625915527,0.0,320.3251953125,326.0,72409.390625,0.0,4754.544921875,1.0,278.1568603515625,282.8812561035156,299.071533203125,303.8143005371094,293.1499938964844,293.1499938964844,278.45001220703125,38877.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810484409332275,1.0,0.0,0.0,3.661823749542236,3.661848545074463,8.947221203925437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.642578125,0.0,1567.9639892578125,1895.4371337890625,0.0,3226.4052734375,0.9102935791015624,1.0,0.0,3.0,1.0,0.0
18027600,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7438057065010071,0.3967778980731964,0.36457359790802,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8640732765197754,0.6344911456108093,0.606802225112915,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8556596636772156,0.6163522005081177,0.4350609183311462,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7954275012016296,0.4881817698478699,0.4696136713027954,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6389439105987549,0.2484567761421203,1.1581392288208008,284.8978881835937,284.95001220703125,300.1687927246094,296.0524597167969,297.990966796875,297.193359375,284.8990478515625,1.0,0.7380355000495911,0.3566039800643921,0.3566039800643921,1.0,1.0,-3.644135236740112,0.97199547290802,2.6721396446228027,0.1456935405731201,0.8725180625915527,0.8725180625915527,0.0,320.3251953125,326.0,72409.390625,0.0,4754.544921875,1.0,278.1568603515625,282.8812561035156,299.071533203125,303.8143005371094,293.1499938964844,293.1499938964844,278.45001220703125,38877.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810484409332275,1.0,0.0,0.0,3.661823749542236,3.661848545074463,8.947221203925437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.642578125,0.0,1567.9639892578125,1895.4371337890625,0.0,3226.4052734375,0.9102935791015624,1.0,0.0,3.0,1.0,0.0
18027660,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7421931624412537,0.3965158462524414,0.3642046451568603,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8620631694793701,0.6339315176010132,0.6061159372329712,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8551971316337585,0.6192076206207275,0.4369077086448669,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7937454581260681,0.4881656169891357,0.4694855511188507,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6377666592597961,0.2485125809907913,1.15825355052948,284.9928283691406,284.95001220703125,300.0356140136719,296.0082092285156,297.95703125,297.1973876953125,284.9916076660156,1.0,0.7394351959228516,0.35609170794487,0.35609170794487,1.0,1.0,-3.64505672454834,0.9707136154174804,2.67434310913086,0.1422195434570312,0.9553813338279724,0.9553813338279724,0.0,323.0208435058594,329.0,71570.859375,0.0,4773.966796875,1.0,278.4432067871094,283.0005798339844,298.9965515136719,303.6064147949219,293.1499938964844,293.1499938964844,278.1499938964844,34000.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755961060523987,1.0,0.0,0.0,3.754571199417114,3.7545957565307617,9.406194863004202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.3115234375,0.0,1637.26220703125,1895.4371337890625,0.0,3175.296875,0.92727792263031,1.0,0.0,3.0,1.0,0.0
18027720,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7421931624412537,0.3965158462524414,0.3642046451568603,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8620631694793701,0.6339315176010132,0.6061159372329712,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8551971316337585,0.6192076206207275,0.4369077086448669,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7937454581260681,0.4881656169891357,0.4694855511188507,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6377666592597961,0.2485125809907913,1.15825355052948,284.9928283691406,284.95001220703125,300.0356140136719,296.0082092285156,297.95703125,297.1973876953125,284.9916076660156,1.0,0.7394351959228516,0.35609170794487,0.35609170794487,1.0,1.0,-3.64505672454834,0.9707136154174804,2.67434310913086,0.1422195434570312,0.9553813338279724,0.9553813338279724,0.0,323.0208435058594,329.0,71570.859375,0.0,4773.966796875,1.0,278.4432067871094,283.0005798339844,298.9965515136719,303.6064147949219,293.1499938964844,293.1499938964844,278.1499938964844,34000.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755961060523987,1.0,0.0,0.0,3.754571199417114,3.7545957565307617,9.406194863004202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.3115234375,0.0,1637.26220703125,1895.4371337890625,0.0,3175.296875,0.92727792263031,1.0,0.0,3.0,1.0,0.0
18027780,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.740058183670044,0.3952538073062897,0.3634360432624817,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8595285415649414,0.6323131918907166,0.6050099730491638,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8541531562805176,0.6208937764167786,0.4383717775344848,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7915681600570679,0.4873362481594085,0.4690605401992798,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6362779140472412,0.2481649965047836,1.1579327583312988,284.9027709960937,284.95001220703125,299.9088134765625,295.9647827148437,297.9183044433594,297.1925964355469,284.9037475585937,1.0,0.7407917976379395,0.3555794060230255,0.3555794060230255,1.0,1.0,-3.643674612045288,0.9686410427093506,2.675033569335937,0.1403492242097854,0.8672202229499817,0.8672202229499817,0.0,326.3324279785156,332.0,71972.3046875,0.0,4790.66064453125,1.0,278.1571044921875,282.8937683105469,298.9829406738281,303.6949157714844,293.1499938964844,293.1499938964844,278.45001220703125,38797.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88250732421875,1.0,0.0,0.0,3.6306114196777344,3.6306357383728014,8.795344115242187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.7978515625,0.0,1532.5279541015625,1895.4371337890625,0.0,3240.073486328125,0.9033231139183044,1.0,0.0,3.0,1.0,0.0
18027840,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.740058183670044,0.3952538073062897,0.3634360432624817,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8595285415649414,0.6323131918907166,0.6050099730491638,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8541531562805176,0.6208937764167786,0.4383717775344848,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7915681600570679,0.4873362481594085,0.4690605401992798,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6362779140472412,0.2481649965047836,1.1579327583312988,284.9027709960937,284.95001220703125,299.9088134765625,295.9647827148437,297.9183044433594,297.1925964355469,284.9037475585937,1.0,0.7407917976379395,0.3555794060230255,0.3555794060230255,1.0,1.0,-3.643674612045288,0.9686410427093506,2.675033569335937,0.1403492242097854,0.8672202229499817,0.8672202229499817,0.0,326.3324279785156,332.0,71972.3046875,0.0,4790.66064453125,1.0,278.1571044921875,282.8937683105469,298.9829406738281,303.6949157714844,293.1499938964844,293.1499938964844,278.45001220703125,38797.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88250732421875,1.0,0.0,0.0,3.6306114196777344,3.6306357383728014,8.795344115242187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.7978515625,0.0,1532.5279541015625,1895.4371337890625,0.0,3240.073486328125,0.9033231139183044,1.0,0.0,3.0,1.0,0.0
18027900,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7391130924224854,0.3950721025466919,0.3630923628807068,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8583841919898987,0.6319450736045837,0.6044661402702332,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8537726998329163,0.6222741007804871,0.4391541481018066,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7905867695808411,0.4872595369815826,0.4688440561294555,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6355966925621033,0.2481589466333389,1.1576590538024902,285.0111389160156,284.95001220703125,299.84814453125,295.9435119628906,297.90252685546875,297.1940612792969,285.0113220214844,1.0,0.7414262294769287,0.3553232848644256,0.3553232848644256,1.0,1.0,-3.6429522037506095,0.9675714373588562,2.6753807067871094,0.1399255543947219,0.942716896533966,0.942716896533966,0.0,327.8470764160156,332.0,71077.2578125,0.0,4798.05029296875,1.0,278.401123046875,283.0201416015625,298.9198913574219,303.4548034667969,293.1499938964844,293.1499938964844,278.45001220703125,34363.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777958750724792,1.0,0.0,0.0,3.6741225719451904,3.6741464138031006,9.007422931972542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.6435546875,0.0,1547.84619140625,1895.4371337890625,0.0,3195.921142578125,0.9109671115875244,1.0,0.0,3.0,1.0,0.0
18027960,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.738583505153656,0.3949720561504364,0.3630572259426117,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8576717972755432,0.6316848993301392,0.6042699813842773,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8538270592689514,0.6237292885780334,0.4402103126049042,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7900235056877136,0.4872825443744659,0.4689046144485473,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6352362632751465,0.2482374608516693,1.1581326723098757,284.9931945800781,284.95001220703125,299.7894592285156,295.922607421875,297.88800048828125,297.1964111328125,284.9919738769531,1.0,0.7421882748603821,0.3550648689270019,0.3550648689270019,1.0,1.0,-3.64458680152893,0.9672203063964844,2.6773664951324463,0.1399093270301818,0.9483431577682496,0.9483431577682496,0.0,329.0369567871094,335.0,71169.0234375,0.0,4810.115234375,1.0,278.443115234375,283.00848388671875,298.91021728515625,303.49200439453125,293.1499938964844,293.1499938964844,278.1499938964844,33905.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769616484642029,1.0,0.0,0.0,3.726906061172485,3.7269303798675537,9.268088092539984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.107421875,0.0,1604.4273681640625,1895.4371337890625,0.0,3188.100341796875,0.9211318492889404,1.0,0.0,3.0,1.0,0.0
18028020,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7365403771400452,0.3936946392059326,0.3622679412364959,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8552361726760864,0.6299979090690613,0.6030918955802917,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8528637290000916,0.6253899931907654,0.4416521787643432,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7879254221916199,0.4864091277122497,0.4684329032897949,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6338327527046204,0.2478916049003601,1.1578125953674316,284.9050598144531,284.95001220703125,299.6785583496094,295.88214111328125,297.8534545898437,297.1913757324219,284.9058837890625,1.0,0.7435262203216553,0.3545480072498321,0.3545480072498321,1.0,1.0,-3.643015384674072,0.9649925827980042,2.678022861480713,0.1397842615842819,0.8625895380973816,0.8625895380973816,0.0,332.3675842285156,338.0,71568.5234375,0.0,4826.37060546875,1.0,278.15728759765625,282.90289306640625,298.8998413085937,303.5834350585937,293.1499938964844,293.1499938964844,278.45001220703125,38730.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883802056312561,1.0,0.0,0.0,3.603670597076416,3.603694677352905,8.665297741572431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.74609375,0.0,1502.406494140625,1895.4371337890625,0.0,3252.200439453125,0.8972987532615662,1.0,0.0,3.0,1.0,0.0
18028080,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7365403771400452,0.3936946392059326,0.3622679412364959,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8552361726760864,0.6299979090690613,0.6030918955802917,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8528637290000916,0.6253899931907654,0.4416521787643432,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7879254221916199,0.4864091277122497,0.4684329032897949,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6338327527046204,0.2478916049003601,1.1578125953674316,284.9050598144531,284.95001220703125,299.6785583496094,295.88214111328125,297.8534545898437,297.1913757324219,284.9058837890625,1.0,0.7435262203216553,0.3545480072498321,0.3545480072498321,1.0,1.0,-3.643015384674072,0.9649925827980042,2.678022861480713,0.1397842615842819,0.8625895380973816,0.8625895380973816,0.0,332.3675842285156,338.0,71568.5234375,0.0,4826.37060546875,1.0,278.15728759765625,282.90289306640625,298.8998413085937,303.5834350585937,293.1499938964844,293.1499938964844,278.45001220703125,38730.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883802056312561,1.0,0.0,0.0,3.603670597076416,3.603694677352905,8.665297741572431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.74609375,0.0,1502.406494140625,1895.4371337890625,0.0,3252.200439453125,0.8972987532615662,1.0,0.0,3.0,1.0,0.0
18028140,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.735083818435669,0.3933710753917694,0.3618676364421844,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533921837806702,0.6292771100997925,0.6022819876670837,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525387644767761,0.6281825304031372,0.4434732496738434,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.786381721496582,0.4862918853759765,0.4682306051254272,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6328099370002747,0.2479489594697952,1.1579852104187012,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8277893066406,297.1947021484375,284.99151611328125,1.0,0.744897723197937,0.3540311753749847,0.3540311753749847,1.0,1.0,-3.643708229064941,0.9634965658187866,2.6802117824554443,0.13926962018013,0.9418838024139404,0.9418838024139404,0.0,335.0877380371094,341.0,70802.390625,0.0,4845.30126953125,1.0,278.4420166015625,283.0144958496094,298.8314514160156,303.3866577148437,293.1499938964844,293.1499938964844,278.1499938964844,33951.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781508803367615,1.0,0.0,0.0,3.7018401622772217,3.701864242553711,9.143839747594028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.66015625,0.0,1576.064453125,1895.4371337890625,0.0,3199.2490234375,0.9154149889945984,1.0,0.0,3.0,1.0,0.0
18028200,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.735083818435669,0.3933710753917694,0.3618676364421844,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533921837806702,0.6292771100997925,0.6022819876670837,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525387644767761,0.6281825304031372,0.4434732496738434,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.786381721496582,0.4862918853759765,0.4682306051254272,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6328099370002747,0.2479489594697952,1.1579852104187012,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8277893066406,297.1947021484375,284.99151611328125,1.0,0.744897723197937,0.3540311753749847,0.3540311753749847,1.0,1.0,-3.643708229064941,0.9634965658187866,2.6802117824554443,0.13926962018013,0.9418838024139404,0.9418838024139404,0.0,335.0877380371094,341.0,70802.390625,0.0,4845.30126953125,1.0,278.4420166015625,283.0144958496094,298.8314514160156,303.3866577148437,293.1499938964844,293.1499938964844,278.1499938964844,33951.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781508803367615,1.0,0.0,0.0,3.7018401622772217,3.701864242553711,9.143839747594028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.66015625,0.0,1576.064453125,1895.4371337890625,0.0,3199.2490234375,0.9154149889945984,1.0,0.0,3.0,1.0,0.0
18028260,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7330307960510254,0.3920738697052002,0.361049473285675,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8509426712989807,0.6275226473808289,0.6010277271270752,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8515430688858032,0.6298163533210754,0.4448873102664947,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7842536568641663,0.4853712320327759,0.4677057862281799,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6313981413841248,0.2475905865430832,1.1576015949249268,284.90692138671875,284.95001220703125,299.48638916015625,295.8082275390625,297.7987976074219,297.1896057128906,284.9076232910156,1.0,0.7462016940116882,0.353529155254364,0.353529155254364,1.0,1.0,-3.641833305358887,0.9612757563591005,2.6805574893951416,0.1379651874303817,0.8584627509117126,0.8584627509117126,0.0,338.430419921875,344.0,71194.640625,0.0,4860.74560546875,1.0,278.157470703125,282.9106750488281,298.8251037597656,303.48175048828125,293.1499938964844,293.1499938964844,278.45001220703125,38668.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847966194152832,1.0,0.0,0.0,3.5793328285217285,3.5793566703796387,8.54864822485979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.0439453125,0.0,1475.5428466796875,1895.4371337890625,0.0,3261.5146484375,0.8918592929840088,1.0,0.0,3.0,1.0,0.0
18028320,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7330307960510254,0.3920738697052002,0.361049473285675,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8509426712989807,0.6275226473808289,0.6010277271270752,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8515430688858032,0.6298163533210754,0.4448873102664947,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7842536568641663,0.4853712320327759,0.4677057862281799,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6313981413841248,0.2475905865430832,1.1576015949249268,284.90692138671875,284.95001220703125,299.48638916015625,295.8082275390625,297.7987976074219,297.1896057128906,284.9076232910156,1.0,0.7462016940116882,0.353529155254364,0.353529155254364,1.0,1.0,-3.641833305358887,0.9612757563591005,2.6805574893951416,0.1379651874303817,0.8584627509117126,0.8584627509117126,0.0,338.430419921875,344.0,71194.640625,0.0,4860.74560546875,1.0,278.157470703125,282.9106750488281,298.8251037597656,303.48175048828125,293.1499938964844,293.1499938964844,278.45001220703125,38668.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847966194152832,1.0,0.0,0.0,3.5793328285217285,3.5793566703796387,8.54864822485979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.0439453125,0.0,1475.5428466796875,1895.4371337890625,0.0,3261.5146484375,0.8918592929840088,1.0,0.0,3.0,1.0,0.0
18028380,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7319442629814148,0.3918495774269104,0.3606671392917633,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.849600613117218,0.6270060539245605,0.6003395318984985,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8511624336242676,0.6315975785255432,0.4459418952465057,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7830987572669983,0.485251247882843,0.4674447178840637,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6306213736534119,0.2475983649492263,1.1573920249938965,285.006591796875,284.95001220703125,299.4342956542969,295.7870178222656,297.78582763671875,297.191650390625,285.0047302246094,1.0,0.7470092177391052,0.3532078266143799,0.3532078266143799,1.0,1.0,-3.641238689422608,0.9600694179534912,2.681169271469116,0.1366189122200012,0.934482753276825,0.934482753276825,0.0,340.2830810546875,344.0,70398.2265625,0.0,4870.5888671875,1.0,278.4198913574219,283.0291442871094,298.7618713378906,303.2607116699219,293.1499938964844,293.1499938964844,278.45001220703125,33668.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792011737823486,1.0,0.0,0.0,3.650263786315918,3.650287389755249,8.890818889994989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.90234375,0.0,1516.016845703125,1895.4371337890625,0.0,3209.093994140625,0.9042103886604308,1.0,0.0,3.0,1.0,0.0
18028440,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7315545678138733,0.3917170166969299,0.3606301248073578,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.849073588848114,0.6267251372337341,0.6001570224761963,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8511787056922913,0.6325768828392029,0.4466938078403473,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826746702194214,0.4852017164230346,0.4674635827541351,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6303601861000061,0.2476334273815155,1.1577409505844116,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.7792053222656,297.19287109375,284.9910888671875,1.0,0.74754399061203,0.3530271053314209,0.3530271053314209,1.0,1.0,-3.642321348190308,0.9598320126533508,2.6824893951416016,0.1359550952911377,0.9364092350006104,0.9364092350006104,0.0,341.1503295898437,332.0,70464.9609375,0.0,4879.0888671875,1.0,278.4418334960937,283.0195617675781,298.7622375488281,303.2927551269531,293.1499938964844,293.1499938964844,278.1499938964844,33906.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789359331130981,1.0,0.0,0.0,3.679955005645752,3.679979085922241,9.03604359336896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.0595703125,0.0,1550.956298828125,1895.4371337890625,0.0,3206.607666015625,0.9104564785957336,1.0,0.0,3.0,1.0,0.0
18028500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7319250106811523,0.3910948038101196,0.3602653443813324,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8495329022407532,0.6258697509765625,0.59957355260849,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8523785471916199,0.6334089040756226,0.4474541246891022,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7832434773445129,0.4847690165042877,0.4672163724899292,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6308231353759766,0.2474903017282486,1.1573840379714966,284.8727722167969,284.95001220703125,299.372314453125,295.7607421875,297.76788330078125,297.1908264160156,284.8726806640625,1.0,0.7465162873268127,0.3527760803699493,0.3527760803699493,1.0,1.0,-3.641379117965698,0.958739936351776,2.6826391220092773,0.1348879933357238,0.8504245281219482,0.8504245281219482,0.0,339.7446594238281,332.0,71207.4296875,0.0,4867.6396484375,1.0,278.1972045898437,282.8856506347656,298.79022216796875,303.4902648925781,293.1499938964844,293.1499938964844,278.1499938964844,38432.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842781186103821,1.0,0.0,0.0,3.63134503364563,3.631369352340698,8.798899102657742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.263671875,0.0,1530.62353515625,1895.4371337890625,0.0,3256.6591796875,0.900808334350586,1.0,0.0,3.0,1.0,0.0
18028560,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7325161695480347,0.3904293775558471,0.3595412373542785,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.850343644618988,0.6249291896820068,0.5985735654830933,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8539307117462158,0.6342054009437561,0.4478909373283386,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7841471433639526,0.4842592775821686,0.4666284918785095,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6315068006515503,0.2472852021455764,1.1560289859771729,284.9075927734375,284.95001220703125,299.3407287597656,295.7467346191406,297.7570495605469,297.1882019042969,284.9083557128906,1.0,0.744799017906189,0.3525454998016357,0.3525454998016357,1.0,1.0,-3.6374943256378174,0.9568021893501282,2.680692195892334,0.1335189640522003,0.8539551496505737,0.8539551496505737,0.0,337.20391845703125,320.0,70817.4921875,0.0,4840.7529296875,1.0,278.15753173828125,282.9170227050781,298.7626647949219,303.3931884765625,293.1499938964844,293.1499938964844,278.45001220703125,38772.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853759765625,1.0,0.0,0.0,3.555743455886841,3.555767059326172,8.436340976913925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.6015625,0.0,1451.0216064453125,1895.4371337890625,0.0,3266.938720703125,0.8864338397979736,1.0,0.0,3.0,1.0,0.0
