time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7358132600784302,0.3901426196098327,0.3587600290775299,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8543526530265808,0.6241326928138733,0.5972616076469421,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8595603108406067,0.637016236782074,0.4494031965732574,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7882671356201172,0.4841171503067016,0.4659679234027862,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6345424056053162,0.2473990619182586,1.1543619632720947,284.9896240234375,284.95001220703125,299.2879638671875,295.7218017578125,297.7452392578125,297.1924133300781,284.9886779785156,1.0,0.7403832077980042,0.3520843684673309,0.3520843684673309,1.0,1.0,-3.633985996246338,0.954259753227234,2.6797263622283936,0.1311180293560028,0.9291146397590636,0.9291146397590636,0.0,328.74041748046875,308.0,70069.9765625,0.0,4778.244140625,1.0,278.441650390625,283.02313232421875,298.70635986328125,303.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,33948.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879092276096344,1.0,0.0,0.0,3.656285762786865,3.656309366226196,8.920178515836596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.7880859375,0.0,1524.7978515625,1895.4371337890625,0.0,3208.0732421875,0.9051523804664612,1.0,0.0,3.0,1.0,0.0
18028680,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7358132600784302,0.3901426196098327,0.3587600290775299,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8543526530265808,0.6241326928138733,0.5972616076469421,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8595603108406067,0.637016236782074,0.4494031965732574,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7882671356201172,0.4841171503067016,0.4659679234027862,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6345424056053162,0.2473990619182586,1.1543619632720947,284.9896240234375,284.95001220703125,299.2879638671875,295.7218017578125,297.7452392578125,297.1924133300781,284.9886779785156,1.0,0.7403832077980042,0.3520843684673309,0.3520843684673309,1.0,1.0,-3.633985996246338,0.954259753227234,2.6797263622283936,0.1311180293560028,0.9291146397590636,0.9291146397590636,0.0,328.74041748046875,308.0,70069.9765625,0.0,4778.244140625,1.0,278.441650390625,283.02313232421875,298.70635986328125,303.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,33948.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879092276096344,1.0,0.0,0.0,3.656285762786865,3.656309366226196,8.920178515836596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.7880859375,0.0,1524.7978515625,1895.4371337890625,0.0,3208.0732421875,0.9051523804664612,1.0,0.0,3.0,1.0,0.0
18028740,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7395825386047363,0.3889897763729095,0.3575563728809356,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8590734004974365,0.6224052309989929,0.5954908728599548,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8659144639968872,0.6387547254562378,0.4504910111427307,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7930601239204407,0.4832625091075897,0.4649682641029358,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6381323933601379,0.2471781075000763,1.1520752906799316,284.9087219238281,284.95001220703125,299.25,295.7013244628906,297.7318115234375,297.18927001953125,284.908935546875,1.0,0.7350119352340698,0.3516232073307037,0.3516232073307037,1.0,1.0,-3.62777042388916,0.9508591890335084,2.6769113540649414,0.128959909081459,0.849178671836853,0.849178671836853,0.0,318.9994812011719,296.0,70419.625,0.0,4700.30419921875,1.0,278.1582946777344,282.923095703125,298.7145690917969,303.3155822753906,293.1499938964844,293.1499938964844,278.45001220703125,38549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850545883178711,1.0,0.0,0.0,3.53230357170105,3.5323269367218018,8.325480962412257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.6416015625,0.0,1424.5894775390625,1895.4371337890625,0.0,3263.929931640625,0.8813105225563049,1.0,0.0,3.0,1.0,0.0
18028800,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7395825386047363,0.3889897763729095,0.3575563728809356,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8590734004974365,0.6224052309989929,0.5954908728599548,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8659144639968872,0.6387547254562378,0.4504910111427307,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7930601239204407,0.4832625091075897,0.4649682641029358,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6381323933601379,0.2471781075000763,1.1520752906799316,284.9087219238281,284.95001220703125,299.25,295.7013244628906,297.7318115234375,297.18927001953125,284.908935546875,1.0,0.7350119352340698,0.3516232073307037,0.3516232073307037,1.0,1.0,-3.62777042388916,0.9508591890335084,2.6769113540649414,0.128959909081459,0.849178671836853,0.849178671836853,0.0,318.9994812011719,296.0,70419.625,0.0,4700.30419921875,1.0,278.1582946777344,282.923095703125,298.7145690917969,303.3155822753906,293.1499938964844,293.1499938964844,278.45001220703125,38549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850545883178711,1.0,0.0,0.0,3.53230357170105,3.5323269367218018,8.325480962412257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.6416015625,0.0,1424.5894775390625,1895.4371337890625,0.0,3263.929931640625,0.8813105225563049,1.0,0.0,3.0,1.0,0.0
18028860,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7447528839111328,0.3887888789176941,0.3567660450935364,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8653859496116638,0.621646523475647,0.5941206812858582,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8740159273147583,0.641643226146698,0.4519892036914825,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.799323320388794,0.4831825494766235,0.4642691910266876,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428499817848206,0.2474016100168228,1.1504137516021729,284.9897155761719,284.95001220703125,299.22467041015625,295.68609619140625,297.7281799316406,297.1944274902344,284.98883056640625,1.0,0.7292389869689941,0.3512712121009826,0.3512712121009826,1.0,1.0,-3.624125480651856,0.948595941066742,2.6755294799804688,0.1273611634969711,0.9238276481628418,0.9238276481628418,0.0,307.6885681152344,284.0,69707.3125,0.0,4620.0791015625,1.0,278.44146728515625,283.0279846191406,298.668701171875,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,33900.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784092664718628,1.0,0.0,0.0,3.63335394859314,3.633377313613892,8.808636948742787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.435546875,0.0,1499.089111328125,1895.4371337890625,0.0,3201.671142578125,0.8999649882316589,1.0,0.0,3.0,1.0,0.0
18028920,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7447528839111328,0.3887888789176941,0.3567660450935364,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8653859496116638,0.621646523475647,0.5941206812858582,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8740159273147583,0.641643226146698,0.4519892036914825,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.799323320388794,0.4831825494766235,0.4642691910266876,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428499817848206,0.2474016100168228,1.1504137516021729,284.9897155761719,284.95001220703125,299.22467041015625,295.68609619140625,297.7281799316406,297.1944274902344,284.98883056640625,1.0,0.7292389869689941,0.3512712121009826,0.3512712121009826,1.0,1.0,-3.624125480651856,0.948595941066742,2.6755294799804688,0.1273611634969711,0.9238276481628418,0.9238276481628418,0.0,307.6885681152344,284.0,69707.3125,0.0,4620.0791015625,1.0,278.44146728515625,283.0279846191406,298.668701171875,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,33900.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784092664718628,1.0,0.0,0.0,3.63335394859314,3.633377313613892,8.808636948742787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.435546875,0.0,1499.089111328125,1895.4371337890625,0.0,3201.671142578125,0.8999649882316589,1.0,0.0,3.0,1.0,0.0
18028980,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7499263286590576,0.387715220451355,0.3555781245231628,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8718104362487793,0.6199593544006348,0.5923275351524353,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8822209239006042,0.6434500813484192,0.4530815780162811,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8056278228759766,0.4823848009109497,0.4632649719715118,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6477419137954712,0.2472726702690124,1.1482815742492676,284.9107666015625,284.95001220703125,299.208740234375,295.67626953125,297.7213439941406,297.1919860839844,284.9108581542969,1.0,0.7231650948524475,0.3509192168712616,0.3509192168712616,1.0,1.0,-3.618087768554688,0.9455953240394592,2.672492265701294,0.1257901787757873,0.8462750911712646,0.8462750911712646,0.0,296.52008056640625,272.0,70095.09375,0.0,4534.27392578125,1.0,278.1584777832031,282.92901611328125,298.6881103515625,303.2640686035156,293.1499938964844,293.1499938964844,278.45001220703125,38446.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841036558151245,1.0,0.0,0.0,3.5119717121124268,3.5119948387146,8.22991466975509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.9169921875,0.0,1402.5684814453125,1895.4371337890625,0.0,3255.025146484375,0.8767234086990356,1.0,0.0,3.0,1.0,0.0
18029040,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7499263286590576,0.387715220451355,0.3555781245231628,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8718104362487793,0.6199593544006348,0.5923275351524353,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8822209239006042,0.6434500813484192,0.4530815780162811,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8056278228759766,0.4823848009109497,0.4632649719715118,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6477419137954712,0.2472726702690124,1.1482815742492676,284.9107666015625,284.95001220703125,299.208740234375,295.67626953125,297.7213439941406,297.1919860839844,284.9108581542969,1.0,0.7231650948524475,0.3509192168712616,0.3509192168712616,1.0,1.0,-3.618087768554688,0.9455953240394592,2.672492265701294,0.1257901787757873,0.8462750911712646,0.8462750911712646,0.0,296.52008056640625,272.0,70095.09375,0.0,4534.27392578125,1.0,278.1584777832031,282.92901611328125,298.6881103515625,303.2640686035156,293.1499938964844,293.1499938964844,278.45001220703125,38446.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841036558151245,1.0,0.0,0.0,3.5119717121124268,3.5119948387146,8.22991466975509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.9169921875,0.0,1402.5684814453125,1895.4371337890625,0.0,3255.025146484375,0.8767234086990356,1.0,0.0,3.0,1.0,0.0
18029100,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.752875566482544,0.3876067698001861,0.3550546169281006,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8754218816757202,0.6195422410964966,0.5914791822433472,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8867733478546143,0.6448907852172852,0.4537087678909302,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8090642690658569,0.4823183715343475,0.4627912640571594,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6504737138748169,0.247378796339035,1.147192120552063,285.01171875,284.95001220703125,299.2040710449219,295.6732788085937,297.7214660644531,297.1943359375,285.01129150390625,1.0,0.7200428247451782,0.3507432043552398,0.3507432043552398,1.0,1.0,-3.615304470062256,0.9441735744476318,2.671130895614624,0.1249168664216995,0.9181384444236756,0.9181384444236756,0.0,290.67840576171875,272.0,69305.21875,0.0,4490.544921875,1.0,278.3983764648437,283.0467224121094,298.642822265625,303.0491027832031,293.1499938964844,293.1499938964844,278.45001220703125,33996.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878705620765686,1.0,0.0,0.0,3.56099009513855,3.561012983322144,8.461256015834806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.66015625,0.0,1421.7525634765625,1895.4371337890625,0.0,3204.448974609375,0.8854478597640991,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7564123272895813,0.3875603079795837,0.3548044860363006,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8796625137329102,0.6192117929458618,0.5909415483474731,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.891983687877655,0.6463829278945923,0.4545892775058746,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8129541277885437,0.4823352098464966,0.4625687301158905,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6536998748779297,0.2475615739822387,1.1467993259429932,284.9896850585937,284.95001220703125,299.2015075683594,295.6714782714844,297.72271728515625,297.1974182128906,284.9886169433594,1.0,0.7170135974884033,0.3505751490592956,0.3505751490592956,1.0,1.0,-3.6146743297576895,0.9434387683868408,2.6712355613708496,0.1243142113089561,0.9202519059181212,0.9202519059181212,0.0,284.5087585449219,260.0,69433.0078125,0.0,4450.7314453125,1.0,278.4421691894531,283.03125,298.6523132324219,303.10723876953125,293.1499938964844,293.1499938964844,278.1499938964844,33726.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771852850914001,1.0,0.0,0.0,3.617058038711548,3.6170811653137207,8.729798537387978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.046875,0.0,1479.9708251953125,1895.4371337890625,0.0,3190.19677734375,0.8963102102279663,1.0,0.0,3.0,1.0,0.0
18029220,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7628465294837952,0.3865321576595306,0.3536476194858551,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8875073194503784,0.6175394058227539,0.5891509056091309,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9016833901405334,0.6482235193252563,0.4556995630264282,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8199296593666077,0.4815658330917358,0.4615800380706787,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6597927212715149,0.2474872022867202,1.144859790802002,284.9120178222656,284.95001220703125,299.2023010253906,295.6713256835937,297.720458984375,297.19512939453125,284.9120788574219,1.0,0.7107226252555847,0.3502390384674072,0.3502390384674072,1.0,1.0,-3.608949422836304,0.940586507320404,2.668362855911255,0.1228874772787094,0.8442987203598022,0.8442987203598022,0.0,272.98681640625,248.0,69860.015625,0.0,4364.08740234375,1.0,278.1586303710937,282.9330749511719,298.6825256347656,303.2401428222656,293.1499938964844,293.1499938964844,278.45001220703125,38363.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828003406524658,1.0,0.0,0.0,3.497417449951172,3.4974405765533447,8.161843538800895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.6484375,0.0,1386.89208984375,1895.4371337890625,0.0,3242.818359375,0.8734302520751953,1.0,0.0,3.0,1.0,0.0
18029280,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7628465294837952,0.3865321576595306,0.3536476194858551,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8875073194503784,0.6175394058227539,0.5891509056091309,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9016833901405334,0.6482235193252563,0.4556995630264282,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8199296593666077,0.4815658330917358,0.4615800380706787,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6597927212715149,0.2474872022867202,1.144859790802002,284.9120178222656,284.95001220703125,299.2023010253906,295.6713256835937,297.720458984375,297.19512939453125,284.9120788574219,1.0,0.7107226252555847,0.3502390384674072,0.3502390384674072,1.0,1.0,-3.608949422836304,0.940586507320404,2.668362855911255,0.1228874772787094,0.8442987203598022,0.8442987203598022,0.0,272.98681640625,248.0,69860.015625,0.0,4364.08740234375,1.0,278.1586303710937,282.9330749511719,298.6825256347656,303.2401428222656,293.1499938964844,293.1499938964844,278.45001220703125,38363.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828003406524658,1.0,0.0,0.0,3.497417449951172,3.4974405765533447,8.161843538800895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.6484375,0.0,1386.89208984375,1895.4371337890625,0.0,3242.818359375,0.8734302520751953,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7707629799842834,0.386403739452362,0.3529011309146881,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968999981880188,0.6167908310890198,0.5877671241760254,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9136019349098206,0.65118008852005,0.4572263062000274,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8280280232429504,0.4815308153629303,0.4608988165855407,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6671048402786255,0.2478171437978744,1.1435540914535522,284.9903869628906,284.95001220703125,299.2104797363281,295.6754150390625,297.72589111328125,297.2005615234375,284.9895324707031,1.0,0.7044320106506348,0.3499029576778412,0.3499029576778412,1.0,1.0,-3.605825424194336,0.9385462403297424,2.667279005050659,0.121527761220932,0.918201744556427,0.918201744556427,0.0,260.80279541015625,236.0,69247.4296875,0.0,4280.6220703125,1.0,278.44122314453125,283.0343322753906,298.6562805175781,303.0959167480469,293.1499938964844,293.1499938964844,278.1499938964844,33768.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757923245429993,1.0,0.0,0.0,3.604167461395264,3.604190587997437,8.667686870467151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.9453125,0.0,1466.2877197265625,1895.4371337890625,0.0,3177.136474609375,0.8933143615722656,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7707629799842834,0.386403739452362,0.3529011309146881,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968999981880188,0.6167908310890198,0.5877671241760254,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9136019349098206,0.65118008852005,0.4572263062000274,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8280280232429504,0.4815308153629303,0.4608988165855407,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6671048402786255,0.2478171437978744,1.1435540914535522,284.9903869628906,284.95001220703125,299.2104797363281,295.6754150390625,297.72589111328125,297.2005615234375,284.9895324707031,1.0,0.7044320106506348,0.3499029576778412,0.3499029576778412,1.0,1.0,-3.605825424194336,0.9385462403297424,2.667279005050659,0.121527761220932,0.918201744556427,0.918201744556427,0.0,260.80279541015625,236.0,69247.4296875,0.0,4280.6220703125,1.0,278.44122314453125,283.0343322753906,298.6562805175781,303.0959167480469,293.1499938964844,293.1499938964844,278.1499938964844,33768.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757923245429993,1.0,0.0,0.0,3.604167461395264,3.604190587997437,8.667686870467151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.9453125,0.0,1466.2877197265625,1895.4371337890625,0.0,3177.136474609375,0.8933143615722656,1.0,0.0,3.0,1.0,0.0
18029460,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7786474823951721,0.3854130506515503,0.3517651855945587,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9063432216644288,0.6151311993598938,0.5859741568565369,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9262765645980836,0.6530479192733765,0.4583452641963959,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8361005783081055,0.4807831645011902,0.459919273853302,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6745738983154297,0.2477817982435226,1.1417585611343384,284.9129638671875,284.95001220703125,299.225341796875,295.68328857421875,297.72735595703125,297.19830322265625,284.9129638671875,1.0,0.6980365514755249,0.3495773673057556,0.3495773673057556,1.0,1.0,-3.600317001342773,0.9357946515083312,2.664522409439087,0.1202032342553138,0.8430325388908386,0.8430325388908386,0.0,249.20350646972656,224.0,69697.2734375,0.0,4194.55078125,1.0,278.15869140625,282.9359130859375,298.6939697265625,303.2386474609375,293.1499938964844,293.1499938964844,278.45001220703125,38291.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812744617462158,1.0,0.0,0.0,3.4873666763305664,3.48738956451416,8.115000582620269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.6875,0.0,1376.0284423828125,1895.4371337890625,0.0,3228.523193359375,0.8711494207382202,1.0,0.0,3.0,1.0,0.0
18029520,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7786474823951721,0.3854130506515503,0.3517651855945587,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9063432216644288,0.6151311993598938,0.5859741568565369,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9262765645980836,0.6530479192733765,0.4583452641963959,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8361005783081055,0.4807831645011902,0.459919273853302,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6745738983154297,0.2477817982435226,1.1417585611343384,284.9129638671875,284.95001220703125,299.225341796875,295.68328857421875,297.72735595703125,297.19830322265625,284.9129638671875,1.0,0.6980365514755249,0.3495773673057556,0.3495773673057556,1.0,1.0,-3.600317001342773,0.9357946515083312,2.664522409439087,0.1202032342553138,0.8430325388908386,0.8430325388908386,0.0,249.20350646972656,224.0,69697.2734375,0.0,4194.55078125,1.0,278.15869140625,282.9359130859375,298.6939697265625,303.2386474609375,293.1499938964844,293.1499938964844,278.45001220703125,38291.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812744617462158,1.0,0.0,0.0,3.4873666763305664,3.48738956451416,8.115000582620269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.6875,0.0,1376.0284423828125,1895.4371337890625,0.0,3228.523193359375,0.8711494207382202,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7853437662124634,0.3853561580181122,0.3511674404144287,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9147482514381408,0.6146039962768555,0.5848897695541382,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9367889165878296,0.6552252769470215,0.459385484457016,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.842857301235199,0.4807704091072082,0.4593634605407715,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6807829737663269,0.2480327934026718,1.1406993865966797,285.0008239746094,284.95001220703125,299.23980712890625,295.69110107421875,297.7335510253906,297.2023010253906,284.9989929199219,1.0,0.6934096217155457,0.349342942237854,0.349342942237854,1.0,1.0,-3.5975937843322754,0.9342053532600404,2.663388252258301,0.119208812713623,0.915170669555664,0.915170669555664,0.0,240.4745941162109,224.0,69047.1953125,0.0,4133.708984375,1.0,278.4261169433594,283.0429382324219,298.6614074707031,303.06622314453125,293.1499938964844,293.1499938964844,278.45001220703125,33361.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745548129081726,1.0,0.0,0.0,3.574702024459839,3.5747249126434326,8.526542956133198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.4580078125,0.0,1431.66357421875,1895.4371337890625,0.0,3165.53173828125,0.8866473436355591,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7882930040359497,0.3853096663951874,0.3510420322418213,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9185339212417604,0.6143855452537537,0.5845937728881836,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.941250741481781,0.6560279726982117,0.4598878026008606,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8458243608474731,0.4807620048522949,0.4592512249946594,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6835023760795593,0.2481443136930465,1.1405967473983765,284.9906616210937,284.95001220703125,299.2462463378906,295.694580078125,297.7360534667969,297.20367431640625,284.9898376464844,1.0,0.691661536693573,0.3492518067359924,0.3492518067359924,1.0,1.0,-3.59743332862854,0.9338624477386476,2.6635708808898926,0.1189485117793083,0.9168079495429992,0.9168079495429992,0.0,236.9782257080078,212.0,69118.796875,0.0,4111.8056640625,1.0,278.4411315917969,283.0361328125,298.6749572753906,303.104248046875,293.1499938964844,293.1499938964844,278.1499938964844,33721.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741637468338013,1.0,0.0,0.0,3.596020460128784,3.596043586730957,8.628546197542164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.3857421875,0.0,1457.1405029296875,1895.4371337890625,0.0,3161.8642578125,0.8914506435394287,1.0,0.0,3.0,1.0,0.0
18029700,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7933170795440674,0.3848407566547394,0.3506275117397308,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.925128698348999,0.6135873198509216,0.5838640332221985,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9487937092781068,0.6569725275039673,0.4605886936187744,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8509784936904907,0.4804236590862274,0.4588993787765503,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6882117986679077,0.2481700628995895,1.1401140689849854,284.87774658203125,284.95001220703125,299.2587280273437,295.7013854980469,297.73828125,297.2027587890625,284.8785705566406,1.0,0.6884939670562744,0.3490889966487884,0.3490889966487884,1.0,1.0,-3.595903158187866,0.9328635931015016,2.6630396842956543,0.118442989885807,0.8353344798088074,0.8353344798088074,0.0,231.0128936767578,212.0,69837.65625,0.0,4071.144287109375,1.0,278.1996765136719,282.9087829589844,298.7255859375,303.3228759765625,293.1499938964844,293.1499938964844,278.1499938964844,38531.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790297508239746,1.0,0.0,0.0,3.544754981994629,3.544778347015381,8.384279226447688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.1923828125,0.0,1437.593017578125,1895.4371337890625,0.0,3207.4873046875,0.8814801573753357,1.0,0.0,3.0,1.0,0.0
18029760,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7979754209518433,0.384347528219223,0.3499346375465393,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.931360125541687,0.6127356886863708,0.5828120708465576,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9557276368141174,0.6579118967056274,0.4610226154327392,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8558843731880188,0.4800306856632232,0.4582891166210174,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6926426291465759,0.2481404393911361,1.1389460563659668,284.9145202636719,284.95001220703125,299.2724914550781,295.7088928222656,297.74041748046875,297.2012939453125,284.9148864746094,1.0,0.685191810131073,0.3489436209201813,0.3489436209201813,1.0,1.0,-3.5921878814697266,0.931245982646942,2.66094183921814,0.1177467331290245,0.8427533507347107,0.8427533507347107,0.0,225.35597229003903,200.0,69578.046875,0.0,4026.7275390625,1.0,278.15826416015625,282.93896484375,298.7197265625,303.2553100585937,293.1499938964844,293.1499938964844,278.45001220703125,38421.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879623532295227,1.0,0.0,0.0,3.478854894638061,3.478877782821656,8.075435289356392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.634765625,0.0,1368.232177734375,1895.4371337890625,0.0,3213.05224609375,0.8690938353538513,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8096604943275452,0.384270429611206,0.3492296636104584,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9466033577919006,0.612000048160553,0.5814355611801147,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9715064764022828,0.6609180569648743,0.4625763297080993,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8682380318641663,0.4800252616405487,0.4576311409473419,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.703504204750061,0.2485324740409851,1.1379045248031616,284.9909362792969,284.95001220703125,299.3034362792969,295.7257385253906,297.7518005371094,297.2066650390625,284.9900817871094,1.0,0.6787451505661011,0.3486528396606445,0.3486528396606445,1.0,1.0,-3.589500904083252,0.9294862151145936,2.6600146293640137,0.1166567727923393,0.9161322712898254,0.9161322712898254,0.0,213.1235809326172,188.0,69039.953125,0.0,3944.763916015625,1.0,278.4410705566406,283.0372009277344,298.7058410644531,303.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,33677.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872419536113739,1.0,0.0,0.0,3.591102361679077,3.591125249862671,8.604960157754249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.51953125,0.0,1451.5235595703125,1895.4371337890625,0.0,3145.505615234375,0.890332043170929,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8096604943275452,0.384270429611206,0.3492296636104584,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9466033577919006,0.612000048160553,0.5814355611801147,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9715064764022828,0.6609180569648743,0.4625763297080993,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8682380318641663,0.4800252616405487,0.4576311409473419,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.703504204750061,0.2485324740409851,1.1379045248031616,284.9909362792969,284.95001220703125,299.3034362792969,295.7257385253906,297.7518005371094,297.2066650390625,284.9900817871094,1.0,0.6787451505661011,0.3486528396606445,0.3486528396606445,1.0,1.0,-3.589500904083252,0.9294862151145936,2.6600146293640137,0.1166567727923393,0.9161322712898254,0.9161322712898254,0.0,213.1235809326172,188.0,69039.953125,0.0,3944.763916015625,1.0,278.4410705566406,283.0372009277344,298.7058410644531,303.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,33677.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872419536113739,1.0,0.0,0.0,3.591102361679077,3.591125249862671,8.604960157754249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.51953125,0.0,1451.5235595703125,1895.4371337890625,0.0,3145.505615234375,0.890332043170929,1.0,0.0,3.0,1.0,0.0
18029940,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8208798766136169,0.3833390176296234,0.3481420576572418,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9614408612251282,0.610378623008728,0.5796657204627991,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9858187437057496,0.662822425365448,0.4637190103530884,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8812692761421204,0.4793124496936798,0.4566797912120819,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7144391536712646,0.2485576719045639,1.1363681554794312,284.9139709472656,284.95001220703125,299.33837890625,295.7447509765625,297.7578430175781,297.2035217285156,284.9139404296875,1.0,0.6722059845924377,0.3483620584011078,0.3483620584011078,1.0,1.0,-3.5844531059265137,0.9269912242889404,2.657461881637573,0.1155616715550422,0.8419203758239746,0.8419203758239746,0.0,201.50003051757807,191.0,69530.9921875,0.0,3860.6083984375,1.0,278.1588134765625,282.938720703125,298.75494384765625,303.2862854003906,293.1499938964844,293.1499938964844,278.45001220703125,38206.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778140544891357,1.0,0.0,0.0,3.477179288864136,3.4772019386291504,8.067657404353668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.841796875,0.0,1364.9879150390625,1895.4371337890625,0.0,3196.091796875,0.8688269257545471,1.0,0.0,3.0,1.0,0.0
18030000,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8208798766136169,0.3833390176296234,0.3481420576572418,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9614408612251282,0.610378623008728,0.5796657204627991,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9858187437057496,0.662822425365448,0.4637190103530884,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8812692761421204,0.4793124496936798,0.4566797912120819,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7144391536712646,0.2485576719045639,1.1363681554794312,284.9139709472656,284.95001220703125,299.33837890625,295.7447509765625,297.7578430175781,297.2035217285156,284.9139404296875,1.0,0.6722059845924377,0.3483620584011078,0.3483620584011078,1.0,1.0,-3.5844531059265137,0.9269912242889404,2.657461881637573,0.1155616715550422,0.8419203758239746,0.8419203758239746,0.0,201.50003051757807,191.0,69530.9921875,0.0,3860.6083984375,1.0,278.1588134765625,282.938720703125,298.75494384765625,303.2862854003906,293.1499938964844,293.1499938964844,278.45001220703125,38206.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778140544891357,1.0,0.0,0.0,3.477179288864136,3.4772019386291504,8.067657404353668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.841796875,0.0,1364.9879150390625,1895.4371337890625,0.0,3196.091796875,0.8688269257545471,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8265138864517212,0.383260577917099,0.3477053642272949,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683955311775208,0.609652042388916,0.578580379486084,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9929898977279664,0.6658340096473694,0.465483009815216,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8880356550216675,0.4793074131011963,0.4563000202178955,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7198552489280701,0.2489612400531768,1.136690974235535,284.9927062988281,284.95001220703125,299.3766784667969,295.7655334472656,297.7712097167969,297.2087707519531,284.991943359375,1.0,0.6698893308639526,0.3481080234050751,0.3481080234050751,1.0,1.0,-3.5846638679504395,0.9262396693229676,2.6584243774414062,0.1148144081234932,0.917275369167328,0.917275369167328,0.0,196.1640472412109,194.0,69042.3984375,0.0,3828.497314453125,1.0,278.4410705566406,283.03857421875,298.7457580566406,303.1669616699219,293.1499938964844,293.1499938964844,278.1499938964844,33596.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706580996513367,1.0,0.0,0.0,3.590092897415161,3.590116024017334,8.600123351243383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.8564453125,0.0,1449.8470458984375,1895.4371337890625,0.0,3128.984130859375,0.8900419473648071,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8265138864517212,0.383260577917099,0.3477053642272949,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683955311775208,0.609652042388916,0.578580379486084,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9929898977279664,0.6658340096473694,0.465483009815216,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8880356550216675,0.4793074131011963,0.4563000202178955,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7198552489280701,0.2489612400531768,1.136690974235535,284.9927062988281,284.95001220703125,299.3766784667969,295.7655334472656,297.7712097167969,297.2087707519531,284.991943359375,1.0,0.6698893308639526,0.3481080234050751,0.3481080234050751,1.0,1.0,-3.5846638679504395,0.9262396693229676,2.6584243774414062,0.1148144081234932,0.917275369167328,0.917275369167328,0.0,196.1640472412109,194.0,69042.3984375,0.0,3828.497314453125,1.0,278.4410705566406,283.03857421875,298.7457580566406,303.1669616699219,293.1499938964844,293.1499938964844,278.1499938964844,33596.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706580996513367,1.0,0.0,0.0,3.590092897415161,3.590116024017334,8.600123351243383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.8564453125,0.0,1449.8470458984375,1895.4371337890625,0.0,3128.984130859375,0.8900419473648071,1.0,0.0,3.0,1.0,0.0
18030180,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8268768191337585,0.3822618126869201,0.3469719588756561,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.968759298324585,0.6079894304275513,0.5772034525871277,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9946513772010804,0.6676833033561707,0.4669085741043091,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8887316584587097,0.4785462915897369,0.4557354152202606,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7207174301147461,0.2489383369684219,1.1370012760162354,284.91558837890625,284.95001220703125,299.41766357421875,295.7876281738281,297.7782897949219,297.20477294921875,284.9156188964844,1.0,0.6693913340568542,0.3478539586067199,0.3478539586067199,1.0,1.0,-3.5835416316986084,0.9250710606575012,2.658470392227173,0.1141879186034202,0.8441115617752075,0.8441115617752075,0.0,195.33827209472656,197.0,69622.9609375,0.0,3820.590087890625,1.0,278.1587829589844,282.9386291503906,298.7987365722656,303.3343200683594,293.1499938964844,293.1499938964844,278.45001220703125,38072.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762452602386475,1.0,0.0,0.0,3.4818477630615234,3.481870651245117,8.089335779004614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.25390625,0.0,1368.80810546875,1895.4371337890625,0.0,3181.38330078125,0.8697592616081238,1.0,0.0,3.0,1.0,0.0
18030240,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8268768191337585,0.3822618126869201,0.3469719588756561,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.968759298324585,0.6079894304275513,0.5772034525871277,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9946513772010804,0.6676833033561707,0.4669085741043091,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8887316584587097,0.4785462915897369,0.4557354152202606,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7207174301147461,0.2489383369684219,1.1370012760162354,284.91558837890625,284.95001220703125,299.41766357421875,295.7876281738281,297.7782897949219,297.20477294921875,284.9156188964844,1.0,0.6693913340568542,0.3478539586067199,0.3478539586067199,1.0,1.0,-3.5835416316986084,0.9250710606575012,2.658470392227173,0.1141879186034202,0.8441115617752075,0.8441115617752075,0.0,195.33827209472656,197.0,69622.9609375,0.0,3820.590087890625,1.0,278.1587829589844,282.9386291503906,298.7987365722656,303.3343200683594,293.1499938964844,293.1499938964844,278.45001220703125,38072.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762452602386475,1.0,0.0,0.0,3.4818477630615234,3.481870651245117,8.089335779004614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.25390625,0.0,1368.80810546875,1895.4371337890625,0.0,3181.38330078125,0.8697592616081238,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8263760209083557,0.3821461796760559,0.3466807305812835,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9680641293525696,0.6075520515441895,0.5765864849090576,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9948049783706664,0.6691299676895142,0.4677151441574096,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8882332444190979,0.4784660339355469,0.455495536327362,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7204983830451965,0.2490635812282562,1.137165904045105,285.0157470703125,284.95001220703125,299.43896484375,295.7990417480469,297.784912109375,297.20654296875,285.0153503417969,1.0,0.669524610042572,0.3477269411087036,0.3477269411087036,1.0,1.0,-3.583322286605835,0.9245970249176024,2.6587252616882324,0.1137936264276504,0.9167816638946532,0.9167816638946532,0.0,195.5782928466797,197.0,68945.8046875,0.0,3821.512451171875,1.0,278.3977355957031,283.0539855957031,298.7680053710937,303.1421203613281,293.1499938964844,293.1499938964844,278.45001220703125,33675.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707984685897827,1.0,0.0,0.0,3.5366456508636475,3.536668062210083,8.345961646227806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.865234375,0.0,1393.822509765625,1895.4371337890625,0.0,3130.300537109375,0.8797672986984253,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8261222839355469,0.3820774257183075,0.3466536402702331,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.967596173286438,0.6071815490722656,0.5762684941291809,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.995144546031952,0.6706148982048035,0.4687804877758026,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8879611492156982,0.4784556925296783,0.4555028676986694,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7204590439796448,0.2492477893829345,1.1380044221878052,284.9936828613281,284.95001220703125,299.4606628417969,295.8106384277344,297.7920837402344,297.2090148925781,284.9926147460937,1.0,0.6699537038803101,0.3475731313228607,0.3475731313228607,1.0,1.0,-3.585205316543579,0.924686849117279,2.660518407821656,0.1135504990816116,0.9202281832695008,0.9202281832695008,0.0,195.87603759765625,200.0,69168.1015625,0.0,3828.125732421875,1.0,278.44195556640625,283.0370483398437,298.7913513183594,303.2207946777344,293.1499938964844,293.1499938964844,278.1499938964844,33410.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692824244499207,1.0,0.0,0.0,3.598682641983032,3.598705768585205,8.64132630340464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.6298828125,0.0,1457.720947265625,1895.4371337890625,0.0,3116.079345703125,0.8919556736946106,1.0,0.0,3.0,1.0,0.0
18030420,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8230956196784973,0.3809847831726074,0.3459523916244507,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.963674545288086,0.6054369807243347,0.5749397277832031,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9934707283973694,0.6723722219467163,0.4702375829219818,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8846501111984253,0.4776104092597961,0.4549822807312011,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7183257937431335,0.2491331249475479,1.138472557067871,284.9150390625,284.95001220703125,299.5050048828125,295.83416748046875,297.7992553710937,297.2041015625,284.9151306152344,1.0,0.6709715127944946,0.3472655117511749,0.3472655117511749,1.0,1.0,-3.584461212158203,0.9234623312950134,2.660999059677124,0.1128112003207206,0.8460216522216797,0.8460216522216797,0.0,198.0754852294922,203.0,69770.671875,0.0,3839.699462890625,1.0,278.1587219238281,282.93572998046875,298.8460693359375,303.39166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38062.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750605583190918,1.0,0.0,0.0,3.491253614425659,3.491276502609253,8.13309952718555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.2470703125,0.0,1378.3812255859375,1895.4371337890625,0.0,3170.27490234375,0.8718273639678955,1.0,0.0,3.0,1.0,0.0
