time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8230956196784973,0.3809847831726074,0.3459523916244507,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.963674545288086,0.6054369807243347,0.5749397277832031,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9934707283973694,0.6723722219467163,0.4702375829219818,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8846501111984253,0.4776104092597961,0.4549822807312011,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7183257937431335,0.2491331249475479,1.138472557067871,284.9150390625,284.95001220703125,299.5050048828125,295.83416748046875,297.7992553710937,297.2041015625,284.9151306152344,1.0,0.6709715127944946,0.3472655117511749,0.3472655117511749,1.0,1.0,-3.584461212158203,0.9234623312950134,2.660999059677124,0.1128112003207206,0.8460216522216797,0.8460216522216797,0.0,198.0754852294922,203.0,69770.671875,0.0,3839.699462890625,1.0,278.1587219238281,282.93572998046875,298.8460693359375,303.39166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38062.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750605583190918,1.0,0.0,0.0,3.491253614425659,3.491276502609253,8.13309952718555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.2470703125,0.0,1378.3812255859375,1895.4371337890625,0.0,3170.27490234375,0.8718273639678955,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8205831050872803,0.3807366192340851,0.3456346094608307,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9601958990097046,0.6045692563056946,0.5740106105804443,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9922235608100892,0.6752495169639587,0.4721167981624603,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8818236589431763,0.4774587750434875,0.4547531604766845,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164818644523621,0.2493733316659927,1.1394455432891846,284.99432373046875,284.95001220703125,299.54998779296875,295.8578186035156,297.8130798339844,297.20782470703125,284.99346923828125,1.0,0.6723032593727112,0.3469578623771667,0.3469578623771667,1.0,1.0,-3.5861098766326904,0.9229806065559388,2.6631290912628174,0.1120927184820175,0.9228213429450988,0.9228213429450988,0.0,200.2090301513672,206.0,69313.6484375,0.0,3856.9814453125,1.0,278.4411926269531,283.0353088378906,298.839599609375,303.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,33509.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682181239128113,1.0,0.0,0.0,3.606984615325928,3.6070077419281006,8.681242320562887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.224609375,0.0,1467.422119140625,1895.4371337890625,0.0,3106.094970703125,0.8937681913375854,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8205831050872803,0.3807366192340851,0.3456346094608307,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9601958990097046,0.6045692563056946,0.5740106105804443,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9922235608100892,0.6752495169639587,0.4721167981624603,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8818236589431763,0.4774587750434875,0.4547531604766845,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164818644523621,0.2493733316659927,1.1394455432891846,284.99432373046875,284.95001220703125,299.54998779296875,295.8578186035156,297.8130798339844,297.20782470703125,284.99346923828125,1.0,0.6723032593727112,0.3469578623771667,0.3469578623771667,1.0,1.0,-3.5861098766326904,0.9229806065559388,2.6631290912628174,0.1120927184820175,0.9228213429450988,0.9228213429450988,0.0,200.2090301513672,206.0,69313.6484375,0.0,3856.9814453125,1.0,278.4411926269531,283.0353088378906,298.839599609375,303.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,33509.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682181239128113,1.0,0.0,0.0,3.606984615325928,3.6070077419281006,8.681242320562887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.224609375,0.0,1467.422119140625,1895.4371337890625,0.0,3106.094970703125,0.8937681913375854,1.0,0.0,3.0,1.0,0.0
18030660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.816699743270874,0.3795998394489288,0.3449174463748932,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.954996943473816,0.6027848720550537,0.5726689100265503,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9896280765533448,0.6769588589668274,0.473559558391571,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8775846362113953,0.4765706658363342,0.4542180895805359,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7135241031646729,0.2492062896490097,1.1398122310638428,284.9144592285156,284.95001220703125,299.5950012207031,295.88116455078125,297.8200988769531,297.2025756835937,284.9145812988281,1.0,0.6737010478973389,0.3466413915157318,0.3466413915157318,1.0,1.0,-3.585174322128296,0.9216697216033936,2.6635046005249023,0.1113121658563613,0.8475858569145203,0.8475858569145203,0.0,203.2498474121093,209.0,69910.3515625,0.0,3873.21484375,1.0,278.1586303710937,282.93280029296875,298.8932189941406,303.4486999511719,293.1499938964844,293.1499938964844,278.45001220703125,38077.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739870190620422,1.0,0.0,0.0,3.500276803970337,3.5002999305725098,8.175194352588733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.26171875,0.0,1387.79296875,1895.4371337890625,0.0,3160.207275390625,0.8738422989845276,1.0,0.0,3.0,1.0,0.0
18030720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.816699743270874,0.3795998394489288,0.3449174463748932,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.954996943473816,0.6027848720550537,0.5726689100265503,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9896280765533448,0.6769588589668274,0.473559558391571,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8775846362113953,0.4765706658363342,0.4542180895805359,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7135241031646729,0.2492062896490097,1.1398122310638428,284.9144592285156,284.95001220703125,299.5950012207031,295.88116455078125,297.8200988769531,297.2025756835937,284.9145812988281,1.0,0.6737010478973389,0.3466413915157318,0.3466413915157318,1.0,1.0,-3.585174322128296,0.9216697216033936,2.6635046005249023,0.1113121658563613,0.8475858569145203,0.8475858569145203,0.0,203.2498474121093,209.0,69910.3515625,0.0,3873.21484375,1.0,278.1586303710937,282.93280029296875,298.8932189941406,303.4486999511719,293.1499938964844,293.1499938964844,278.45001220703125,38077.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739870190620422,1.0,0.0,0.0,3.500276803970337,3.5002999305725098,8.175194352588733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.26171875,0.0,1387.79296875,1895.4371337890625,0.0,3160.207275390625,0.8738422989845276,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8142489194869995,0.3793962597846985,0.344600111246109,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9515641331672668,0.6020856499671936,0.5718574523925781,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9881699681282043,0.679273784160614,0.4750072360038757,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8748988509178162,0.4764353930950165,0.4539737701416015,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7116127610206604,0.2493660449981689,1.1403567790985107,285.0006103515625,284.95001220703125,299.63055419921875,295.8993835449219,297.8310546875,297.2056579589844,284.9994506835937,1.0,0.6748780012130737,0.3463882207870483,0.3463882207870483,1.0,1.0,-3.58591103553772,0.9210835695266724,2.664827585220337,0.1106373071670532,0.9226030111312866,0.9226030111312866,0.0,205.34085083007807,209.0,69358.53125,0.0,3887.919677734375,1.0,278.4322509765625,283.0379638671875,298.87384033203125,303.3036804199219,293.1499938964844,293.1499938964844,278.45001220703125,33288.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673183917999268,1.0,0.0,0.0,3.599315404891968,3.5993385314941406,8.644365721011127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.357421875,0.0,1457.5001220703125,1895.4371337890625,0.0,3097.655029296875,0.8919495344161987,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8137723207473755,0.3793215751647949,0.3445853888988495,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9508653283119202,0.6018930077552795,0.5717299580574036,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9879295229911804,0.6798110604286194,0.4754300117492676,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8743747472763062,0.4763936400413513,0.4539777934551239,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7112541794776917,0.2494107335805893,1.1406872272491455,284.9945068359375,284.95001220703125,299.63934326171875,295.9038391113281,297.8336181640625,297.2062072753906,284.99365234375,1.0,0.6752141118049622,0.3463249504566192,0.3463249504566192,1.0,1.0,-3.5866518020629883,0.9211061596870422,2.665545701980591,0.1105481907725334,0.9248476624488832,0.9248476624488832,0.0,205.81288146972656,212.0,69439.6640625,0.0,3892.708984375,1.0,278.4412841796875,283.0331726074219,298.8858642578125,303.3340759277344,293.1499938964844,293.1499938964844,278.1499938964844,33520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671967387199402,1.0,0.0,0.0,3.615305423736572,3.615328550338745,8.721341373529867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.32421875,0.0,1476.5345458984375,1895.4371337890625,0.0,3096.51318359375,0.8956458568572998,1.0,0.0,3.0,1.0,0.0
18030900,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8120872378349304,0.3787607550621032,0.3443660140037536,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9485251307487488,0.6010212302207947,0.5712187886238098,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9868503212928772,0.6806581020355225,0.4762900173664093,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8725813031196594,0.4759735465049743,0.4538409411907196,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7099614143371582,0.249346911907196,1.1411978006362915,284.87890625,284.95001220703125,299.6610412597656,295.9147644042969,297.8371276855469,297.203857421875,284.8793640136719,1.0,0.6760173439979553,0.3461667001247406,0.3461667001247406,1.0,1.0,-3.5872642993927,0.9207798838615416,2.6664843559265137,0.1102772578597068,0.8425647020339966,0.8425647020339966,0.0,207.27252197265625,212.0,70244.1875,0.0,3903.21826171875,1.0,278.1991271972656,282.9020080566406,298.9407653808594,303.56304931640625,293.1499938964844,293.1499938964844,278.1499938964844,38201.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722557425498962,1.0,0.0,0.0,3.570835590362549,3.57085919380188,8.50810806696245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.6396484375,0.0,1462.979736328125,1895.4371337890625,0.0,3143.969482421875,0.8870601654052734,1.0,0.0,3.0,1.0,0.0
18030960,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8097026944160461,0.3781581521034241,0.3438573777675628,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9453516006469728,0.600089967250824,0.57038414478302,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.985110640525818,0.6814823746681213,0.4768601655960083,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8701178431510925,0.4754852056503296,0.453436017036438,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7080619931221008,0.2492150366306305,1.1409716606140137,284.91461181640625,284.95001220703125,299.6823425292969,295.9253845214844,297.84002685546875,297.2008972167969,284.9151611328125,1.0,0.6766932606697083,0.3460208475589752,0.3460208475589752,1.0,1.0,-3.585576295852661,0.919788420200348,2.665787935256958,0.1097899079322815,0.8493435978889465,0.8493435978889465,0.0,209.0691833496093,215.0,70019.890625,0.0,3909.895751953125,1.0,278.15838623046875,282.9311828613281,298.93804931640625,303.502197265625,293.1499938964844,293.1499938964844,278.45001220703125,38211.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730344176292419,1.0,0.0,0.0,3.506553888320923,3.5065767765045166,8.204541472878191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.20703125,0.0,1395.251953125,1895.4371337890625,0.0,3151.273193359375,0.8753494024276733,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.806641161441803,0.3778583109378814,0.3435049653053283,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9410679936408995,0.5991830825805664,0.5694302320480347,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9833032488822936,0.6843100190162659,0.4787105321884155,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8669531941413879,0.4752926528453827,0.4531811773777008,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7056704759597778,0.2493981271982193,1.1417577266693115,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8526916503906,297.2045288085937,284.99365234375,1.0,0.6782333850860596,0.345729112625122,0.345729112625122,1.0,1.0,-3.586862564086914,0.9192447662353516,2.6676177978515625,0.1090771257877349,0.9264969825744628,0.9264969825744628,0.0,211.74957275390625,218.0,69546.6328125,0.0,3929.63330078125,1.0,278.4413146972656,283.0310974121094,298.927978515625,303.38458251953125,293.1499938964844,293.1499938964844,278.1499938964844,33537.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663303852081299,1.0,0.0,0.0,3.622568845748901,3.622592210769653,8.75642001574306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.185546875,0.0,1484.5771484375,1895.4371337890625,0.0,3088.385986328125,0.8972923159599304,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.806641161441803,0.3778583109378814,0.3435049653053283,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9410679936408995,0.5991830825805664,0.5694302320480347,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9833032488822936,0.6843100190162659,0.4787105321884155,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8669531941413879,0.4752926528453827,0.4531811773777008,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7056704759597778,0.2493981271982193,1.1417577266693115,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8526916503906,297.2045288085937,284.99365234375,1.0,0.6782333850860596,0.345729112625122,0.345729112625122,1.0,1.0,-3.586862564086914,0.9192447662353516,2.6676177978515625,0.1090771257877349,0.9264969825744628,0.9264969825744628,0.0,211.74957275390625,218.0,69546.6328125,0.0,3929.63330078125,1.0,278.4413146972656,283.0310974121094,298.927978515625,303.38458251953125,293.1499938964844,293.1499938964844,278.1499938964844,33537.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663303852081299,1.0,0.0,0.0,3.622568845748901,3.622592210769653,8.75642001574306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.185546875,0.0,1484.5771484375,1895.4371337890625,0.0,3088.385986328125,0.8972923159599304,1.0,0.0,3.0,1.0,0.0
18031140,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8024794459342957,0.376673012971878,0.3427567481994629,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9355325102806092,0.5973647832870483,0.568069338798523,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9804252982139589,0.6859400868415833,0.4801128208637237,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8628688454627991,0.4743671119213104,0.4526237547397613,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7024945616722107,0.2491819560527801,1.1419570446014404,284.91339111328125,284.95001220703125,299.7616271972656,295.963623046875,297.8578186035156,297.1991271972656,284.9135437011719,1.0,0.6797128319740295,0.3454373776912689,0.3454373776912689,1.0,1.0,-3.58558988571167,0.9179095029830932,2.667680501937866,0.1083318144083023,0.8498474955558777,0.8498474955558777,0.0,215.06817626953125,221.0,70127.171875,0.0,3946.68310546875,1.0,278.15850830078125,282.9276733398437,298.9764404296875,303.5489807128906,293.1499938964844,293.1499938964844,278.45001220703125,38132.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722487688064575,1.0,0.0,0.0,3.514711618423462,3.5147347450256348,8.242760713983444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.73046875,0.0,1403.1649169921875,1895.4371337890625,0.0,3143.904052734375,0.8770867586135864,1.0,0.0,3.0,1.0,0.0
18031200,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8024794459342957,0.376673012971878,0.3427567481994629,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9355325102806092,0.5973647832870483,0.568069338798523,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9804252982139589,0.6859400868415833,0.4801128208637237,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8628688454627991,0.4743671119213104,0.4526237547397613,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7024945616722107,0.2491819560527801,1.1419570446014404,284.91339111328125,284.95001220703125,299.7616271972656,295.963623046875,297.8578186035156,297.1991271972656,284.9135437011719,1.0,0.6797128319740295,0.3454373776912689,0.3454373776912689,1.0,1.0,-3.58558988571167,0.9179095029830932,2.667680501937866,0.1083318144083023,0.8498474955558777,0.8498474955558777,0.0,215.06817626953125,221.0,70127.171875,0.0,3946.68310546875,1.0,278.15850830078125,282.9276733398437,298.9764404296875,303.5489807128906,293.1499938964844,293.1499938964844,278.45001220703125,38132.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722487688064575,1.0,0.0,0.0,3.514711618423462,3.5147347450256348,8.242760713983444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.73046875,0.0,1403.1649169921875,1895.4371337890625,0.0,3143.904052734375,0.8770867586135864,1.0,0.0,3.0,1.0,0.0
18031260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7994493246078491,0.3763536810874939,0.3423909246921539,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9313079118728638,0.596443772315979,0.5671066641807556,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9786208868026732,0.6887362003326416,0.481944739818573,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8598648309707642,0.4741603434085846,0.4523588418960571,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7001768946647644,0.2493491768836975,1.1426790952682495,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.8689880371094,297.2027587890625,284.99365234375,1.0,0.6812413334846497,0.3451752960681915,0.3451752960681915,1.0,1.0,-3.586737871170044,0.9174151420593262,2.6693227291107178,0.107684388756752,0.9276318550109864,0.9276318550109864,0.0,217.7725067138672,224.0,69623.2890625,0.0,3966.223388671875,1.0,278.4413757324219,283.02935791015625,298.9626770019531,303.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33558.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656871914863586,1.0,0.0,0.0,3.627991199493408,3.62801456451416,8.782653253547323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.0673828125,0.0,1490.663330078125,1895.4371337890625,0.0,3082.35205078125,0.89852374792099,1.0,0.0,3.0,1.0,0.0
18031320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7994493246078491,0.3763536810874939,0.3423909246921539,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9313079118728638,0.596443772315979,0.5671066641807556,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9786208868026732,0.6887362003326416,0.481944739818573,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8598648309707642,0.4741603434085846,0.4523588418960571,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7001768946647644,0.2493491768836975,1.1426790952682495,284.9945373535156,284.95001220703125,299.79656982421875,295.9795227050781,297.8689880371094,297.2027587890625,284.99365234375,1.0,0.6812413334846497,0.3451752960681915,0.3451752960681915,1.0,1.0,-3.586737871170044,0.9174151420593262,2.6693227291107178,0.107684388756752,0.9276318550109864,0.9276318550109864,0.0,217.7725067138672,224.0,69623.2890625,0.0,3966.223388671875,1.0,278.4413757324219,283.02935791015625,298.9626770019531,303.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33558.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656871914863586,1.0,0.0,0.0,3.627991199493408,3.62801456451416,8.782653253547323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.0673828125,0.0,1490.663330078125,1895.4371337890625,0.0,3082.35205078125,0.89852374792099,1.0,0.0,3.0,1.0,0.0
18031380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7954249978065491,0.3751482367515564,0.3416265845298767,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.925919473171234,0.5946115255355835,0.5657345652580261,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9757451415061952,0.6903183460235596,0.4833176434040069,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8560004234313965,0.4732193648815155,0.4517889022827148,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6971144676208496,0.2491170465946197,1.1428139209747314,284.9128723144531,284.95001220703125,299.8275146484375,295.9927673339844,297.8721923828125,297.197265625,284.9130859375,1.0,0.6827024221420288,0.3449132144451141,0.3449132144451141,1.0,1.0,-3.5853044986724854,0.9161264300346376,2.669178009033203,0.1070036217570304,0.850394606590271,0.850394606590271,0.0,221.10533142089844,227.0,70188.7890625,0.0,3982.929443359375,1.0,278.158447265625,282.9257202148437,299.0062561035156,303.5848388671875,293.1499938964844,293.1499938964844,278.45001220703125,38165.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717389106750488,1.0,0.0,0.0,3.519176483154297,3.5191996097564697,8.26371604034648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.642578125,0.0,1408.05517578125,1895.4371337890625,0.0,3139.121826171875,0.8781025409698486,1.0,0.0,3.0,1.0,0.0
18031440,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7954249978065491,0.3751482367515564,0.3416265845298767,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.925919473171234,0.5946115255355835,0.5657345652580261,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9757451415061952,0.6903183460235596,0.4833176434040069,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8560004234313965,0.4732193648815155,0.4517889022827148,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6971144676208496,0.2491170465946197,1.1428139209747314,284.9128723144531,284.95001220703125,299.8275146484375,295.9927673339844,297.8721923828125,297.197265625,284.9130859375,1.0,0.6827024221420288,0.3449132144451141,0.3449132144451141,1.0,1.0,-3.5853044986724854,0.9161264300346376,2.669178009033203,0.1070036217570304,0.850394606590271,0.850394606590271,0.0,221.10533142089844,227.0,70188.7890625,0.0,3982.929443359375,1.0,278.158447265625,282.9257202148437,299.0062561035156,303.5848388671875,293.1499938964844,293.1499938964844,278.45001220703125,38165.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717389106750488,1.0,0.0,0.0,3.519176483154297,3.5191996097564697,8.26371604034648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.642578125,0.0,1408.05517578125,1895.4371337890625,0.0,3139.121826171875,0.8781025409698486,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7936453819274902,0.3749469816684723,0.3412991166114807,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9235077500343324,0.5941020250320435,0.565093994140625,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9745346307754515,0.6916715502738953,0.4840816557407379,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.854284942150116,0.4730660915374756,0.4515230357646942,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6957333087921143,0.2491568475961685,1.1427977085113523,285.0150756835937,284.95001220703125,299.8412780761719,295.9982604980469,297.8764343261719,297.1986389160156,285.0148620605469,1.0,0.6833948493003845,0.3447821736335754,0.3447821736335754,1.0,1.0,-3.5847134590148926,0.9155261516571044,2.669187307357788,0.1065490022301673,0.9238796830177308,0.9238796830177308,0.0,222.6153106689453,227.0,69461.953125,0.0,3990.65625,1.0,278.39862060546875,283.0435485839844,298.9697570800781,303.38385009765625,293.1499938964844,293.1499938964844,278.45001220703125,33802.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665484189987183,1.0,0.0,0.0,3.5715370178222656,3.57155990600586,8.511451596859843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.515625,0.0,1431.5250244140625,1895.4371337890625,0.0,3090.43115234375,0.8876436948776245,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7924908995628357,0.3748088777065277,0.3412375152111053,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9218353033065796,0.5936752557754517,0.5647521615028381,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9739453196525574,0.6930750012397766,0.4851154386997223,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8531480431556702,0.4729977250099182,0.4515056312084198,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6948728561401367,0.2492699772119522,1.1434617042541504,284.99383544921875,284.95001220703125,299.853759765625,296.0029296875,297.8810729980469,297.2008972167969,284.9927062988281,1.0,0.6842068433761597,0.344653457403183,0.344653457403183,1.0,1.0,-3.5862481594085693,0.915580153465271,2.670667886734009,0.106325089931488,0.9278744459152222,0.9278744459152222,0.0,223.8234405517578,230.0,69656.6171875,0.0,4002.034912109375,1.0,278.4422607421875,283.02734375,298.9862365722656,303.4545288085937,293.1499938964844,293.1499938964844,278.1499938964844,33492.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653008937835693,1.0,0.0,0.0,3.63208532333374,3.632108688354492,8.802486490822048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.814453125,0.0,1494.6597900390625,1895.4371337890625,0.0,3078.728271484375,0.8995090126991272,1.0,0.0,3.0,1.0,0.0
18031620,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7886274456977844,0.3735814690589905,0.3404600620269775,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9167247414588928,0.5918264985084534,0.5633713006973267,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9710951447486876,0.6945987343788147,0.486456960439682,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8495041728019714,0.4720402657985687,0.4509257078170776,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6919377446174622,0.2490229904651641,1.143544316291809,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.881591796875,297.1953125,284.91265869140625,1.0,0.6856447458267212,0.3443960547447204,0.3443960547447204,1.0,1.0,-3.5846760272979736,0.914265275001526,2.670410633087158,0.1056285127997398,0.8504528403282166,0.8504528403282166,0.0,227.1548767089844,233.0,70203.609375,0.0,4018.354736328125,1.0,278.15850830078125,282.9244384765625,299.0239562988281,303.6058654785156,293.1499938964844,293.1499938964844,278.45001220703125,38202.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715578317642212,1.0,0.0,0.0,3.5210070610046387,3.5210301876068115,8.272315881185932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.0244140625,0.0,1410.2362060546875,1895.4371337890625,0.0,3137.42333984375,0.8785206079483032,1.0,0.0,3.0,1.0,0.0
18031680,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7886274456977844,0.3735814690589905,0.3404600620269775,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9167247414588928,0.5918264985084534,0.5633713006973267,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9710951447486876,0.6945987343788147,0.486456960439682,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8495041728019714,0.4720402657985687,0.4509257078170776,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6919377446174622,0.2490229904651641,1.143544316291809,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.881591796875,297.1953125,284.91265869140625,1.0,0.6856447458267212,0.3443960547447204,0.3443960547447204,1.0,1.0,-3.5846760272979736,0.914265275001526,2.670410633087158,0.1056285127997398,0.8504528403282166,0.8504528403282166,0.0,227.1548767089844,233.0,70203.609375,0.0,4018.354736328125,1.0,278.15850830078125,282.9244384765625,299.0239562988281,303.6058654785156,293.1499938964844,293.1499938964844,278.45001220703125,38202.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715578317642212,1.0,0.0,0.0,3.5210070610046387,3.5210301876068115,8.272315881185932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.0244140625,0.0,1410.2362060546875,1895.4371337890625,0.0,3137.42333984375,0.8785206079483032,1.0,0.0,3.0,1.0,0.0
18031740,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7858118414878845,0.3732165694236755,0.3400552868843078,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9128971099853516,0.5908690690994263,0.562376856803894,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.969323992729187,0.6972998380661011,0.4882231056690216,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.846811056137085,0.4718005359172821,0.4506313800811767,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6897901892662048,0.2491617202758789,1.1441421508789062,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.887451171875,297.1988220214844,284.9925537109375,1.0,0.6871247291564941,0.3441386520862579,0.3441386520862579,1.0,1.0,-3.585474967956543,0.9136833548545836,2.6717915534973145,0.1049231961369514,0.9274521470069884,0.9274521470069884,0.0,229.8717803955078,236.0,69649.84375,0.0,4037.08251953125,1.0,278.4414367675781,283.0264892578125,298.99755859375,303.467529296875,293.1499938964844,293.1499938964844,278.1499938964844,33629.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653736710548401,1.0,0.0,0.0,3.6316537857055664,3.6316773891448975,8.800395789876347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.95703125,0.0,1495.205078125,1895.4371337890625,0.0,3079.410888671875,0.8993927836418152,1.0,0.0,3.0,1.0,0.0
18031800,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7858118414878845,0.3732165694236755,0.3400552868843078,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9128971099853516,0.5908690690994263,0.562376856803894,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.969323992729187,0.6972998380661011,0.4882231056690216,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.846811056137085,0.4718005359172821,0.4506313800811767,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6897901892662048,0.2491617202758789,1.1441421508789062,284.9934387207031,284.95001220703125,299.8895263671875,296.0125427246094,297.887451171875,297.1988220214844,284.9925537109375,1.0,0.6871247291564941,0.3441386520862579,0.3441386520862579,1.0,1.0,-3.585474967956543,0.9136833548545836,2.6717915534973145,0.1049231961369514,0.9274521470069884,0.9274521470069884,0.0,229.8717803955078,236.0,69649.84375,0.0,4037.08251953125,1.0,278.4414367675781,283.0264892578125,298.99755859375,303.467529296875,293.1499938964844,293.1499938964844,278.1499938964844,33629.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653736710548401,1.0,0.0,0.0,3.6316537857055664,3.6316773891448975,8.800395789876347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.95703125,0.0,1495.205078125,1895.4371337890625,0.0,3079.410888671875,0.8993927836418152,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7820869088172913,0.37196946144104,0.3392538130283355,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9081607460975648,0.5890053510665894,0.5609749555587769,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9664808511734008,0.6987618803977966,0.4895169734954834,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8433491587638855,0.470828652381897,0.4500326812267303,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6869631409645081,0.2489012628793716,1.1441539525985718,284.911865234375,284.95001220703125,299.8976745605469,296.01123046875,297.8846740722656,297.19317626953125,284.9120483398437,1.0,0.6885343790054321,0.3438806533813476,0.3438806533813476,1.0,1.0,-3.5836832523345947,0.912301540374756,2.671381711959839,0.1041768342256546,0.8495202660560608,0.8495202660560608,0.0,233.209701538086,239.0,70158.5859375,0.0,4052.851318359375,1.0,278.158447265625,282.92364501953125,299.0265197753906,303.6082763671875,293.1499938964844,293.1499938964844,278.45001220703125,38254.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871779203414917,1.0,0.0,0.0,3.51915979385376,3.5191829204559326,8.263638164862641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.03515625,0.0,1408.680908203125,1895.4371337890625,0.0,3139.499755859375,0.8781695365905762,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7820869088172913,0.37196946144104,0.3392538130283355,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9081607460975648,0.5890053510665894,0.5609749555587769,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9664808511734008,0.6987618803977966,0.4895169734954834,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8433491587638855,0.470828652381897,0.4500326812267303,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6869631409645081,0.2489012628793716,1.1441539525985718,284.911865234375,284.95001220703125,299.8976745605469,296.01123046875,297.8846740722656,297.19317626953125,284.9120483398437,1.0,0.6885343790054321,0.3438806533813476,0.3438806533813476,1.0,1.0,-3.5836832523345947,0.912301540374756,2.671381711959839,0.1041768342256546,0.8495202660560608,0.8495202660560608,0.0,233.209701538086,239.0,70158.5859375,0.0,4052.851318359375,1.0,278.158447265625,282.92364501953125,299.0265197753906,303.6082763671875,293.1499938964844,293.1499938964844,278.45001220703125,38254.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871779203414917,1.0,0.0,0.0,3.51915979385376,3.5191829204559326,8.263638164862641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.03515625,0.0,1408.680908203125,1895.4371337890625,0.0,3139.499755859375,0.8781695365905762,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7796456813812256,0.3716399073600769,0.3388506174087524,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9050276279449464,0.5881547331809998,0.5600503087043762,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9648794531822203,0.7011100649833679,0.4910075962543487,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8410446643829346,0.4706082642078399,0.4497309029102325,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6850954294204712,0.2490099668502807,1.1445368528366089,284.9957580566406,284.95001220703125,299.8988037109375,296.0062561035156,297.88677978515625,297.1963195800781,284.9949035644531,1.0,0.6897948980331421,0.3436536490917206,0.3436536490917206,1.0,1.0,-3.5839684009552,0.9116620421409608,2.6723062992095947,0.1034782975912094,0.9244760870933532,0.9244760870933532,0.0,235.62635803222656,239.0,69535.1015625,0.0,4068.402099609375,1.0,278.43682861328125,283.0284729003906,298.98779296875,303.4458923339844,293.1499938964844,293.1499938964844,278.45001220703125,33554.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657526969909668,1.0,0.0,0.0,3.619637250900269,3.6196603775024414,8.742252930460381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.3984375,0.0,1481.506103515625,1895.4371337890625,0.0,3082.966796875,0.896645724773407,1.0,0.0,3.0,1.0,0.0
18032040,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793782353401184,0.3715782165527344,0.3388278186321258,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9046775102615356,0.5880252718925476,0.5599620342254639,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9647276401519777,0.7013992667198181,0.4912406206130981,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407908082008362,0.4705709218978882,0.4497233033180237,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6848998665809631,0.2490262538194656,1.1446951627731323,284.992431640625,284.95001220703125,299.89849853515625,296.0052795410156,297.8868408203125,297.1965637207031,284.99151611328125,1.0,0.689987063407898,0.3436226844787597,0.3436226844787597,1.0,1.0,-3.584297180175781,0.9116622805595398,2.6726348400115967,0.1034254655241966,0.9257762432098388,0.9257762432098388,0.0,235.9286956787109,242.0,69575.453125,0.0,4071.11083984375,1.0,278.44140625,283.0257263183594,298.9914245605469,303.4594116210937,293.1499938964844,293.1499938964844,278.1499938964844,33678.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865822970867157,1.0,0.0,0.0,3.628330945968628,3.62835431098938,8.784297733654967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.068359375,0.0,1491.925048828125,1895.4371337890625,0.0,3083.625732421875,0.8986771702766418,1.0,0.0,3.0,1.0,0.0
18032100,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7778797149658203,0.3709651529788971,0.3385626673698425,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9028377532958984,0.5871147513389587,0.5594146251678467,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9636495113372804,0.702106773853302,0.4920172691345215,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8394003510475159,0.4701116979122162,0.4495521783828735,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6837871670722961,0.2489232718944549,1.1450462341308594,284.8760986328125,284.95001220703125,299.8959350585937,296.00048828125,297.8839416503906,297.19403076171875,284.8765869140625,1.0,0.6907445192337036,0.3434937000274658,0.3434937000274658,1.0,1.0,-3.584477424621582,0.9112987518310548,2.673178672790528,0.1031576991081237,0.8421776294708252,0.8421776294708252,0.0,237.43521118164065,242.0,70321.671875,0.0,4080.800537109375,1.0,278.1988830566406,282.8946838378906,299.03045654296875,303.66961669921875,293.1499938964844,293.1499938964844,278.1499938964844,38410.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712755441665649,1.0,0.0,0.0,3.579976797103882,3.580000400543213,8.551724590688536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.892578125,0.0,1474.3436279296875,1895.4371337890625,0.0,3134.775390625,0.88922119140625,1.0,0.0,3.0,1.0,0.0
18032160,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7758076786994934,0.370307445526123,0.3380098044872284,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9004296064376831,0.5861421227455139,0.5585466027259827,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9619128704071044,0.7027857303619385,0.4924894869327545,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8375051021575928,0.469583123922348,0.4491134583950043,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6821929216384888,0.2487527430057525,1.1446585655212402,284.9120788574219,284.95001220703125,299.8912658691406,295.9943542480469,297.8800354003906,297.1907958984375,284.9126281738281,1.0,0.6913697719573975,0.3433771729469299,0.3433771729469299,1.0,1.0,-3.582343578338623,0.9102703332901,2.6720731258392334,0.1026748269796371,0.848135232925415,0.848135232925415,0.0,239.26217651367188,245.0,70030.59375,0.0,4086.405517578125,1.0,278.1579895019531,282.9248962402344,299.0113220214844,303.5881042480469,293.1499938964844,293.1499938964844,278.45001220703125,38494.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724919557571411,1.0,0.0,0.0,3.5113179683685303,3.511341094970703,8.226851377912681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.177734375,0.0,1402.23486328125,1895.4371337890625,0.0,3146.18505859375,0.8763351440429688,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731934189796448,0.3698891699314117,0.337556928396225,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8971891403198242,0.5851381421089172,0.5575087666511536,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9601644277572632,0.7053515315055847,0.4941594302654266,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.835055410861969,0.4693081378936767,0.448785662651062,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6802040934562683,0.2488648742437362,1.1451380252838137,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.8778991699219,297.1940612792969,284.990234375,1.0,0.6927932500839233,0.3431441485881805,0.3431441485881805,1.0,1.0,-3.5827338695526123,0.9096441864967346,2.673089504241944,0.1019496619701385,0.9229567646980286,0.9229567646980286,0.0,241.98809814453125,248.0,69430.84375,0.0,4104.12060546875,1.0,278.4413146972656,283.025634765625,298.9654846191406,303.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,33728.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667689561843872,1.0,0.0,0.0,3.620769023895264,3.620792150497437,8.747720698920602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.84765625,0.0,1484.032958984375,1895.4371337890625,0.0,3092.50048828125,0.8970117568969727,1.0,0.0,3.0,1.0,0.0
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731934189796448,0.3698891699314117,0.337556928396225,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8971891403198242,0.5851381421089172,0.5575087666511536,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9601644277572632,0.7053515315055847,0.4941594302654266,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.835055410861969,0.4693081378936767,0.448785662651062,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6802040934562683,0.2488648742437362,1.1451380252838137,284.9911499023437,284.95001220703125,299.87530517578125,295.97802734375,297.8778991699219,297.1940612792969,284.990234375,1.0,0.6927932500839233,0.3431441485881805,0.3431441485881805,1.0,1.0,-3.5827338695526123,0.9096441864967346,2.673089504241944,0.1019496619701385,0.9229567646980286,0.9229567646980286,0.0,241.98809814453125,248.0,69430.84375,0.0,4104.12060546875,1.0,278.4413146972656,283.025634765625,298.9654846191406,303.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,33728.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667689561843872,1.0,0.0,0.0,3.620769023895264,3.620792150497437,8.747720698920602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.84765625,0.0,1484.032958984375,1895.4371337890625,0.0,3092.50048828125,0.8970117568969727,1.0,0.0,3.0,1.0,0.0
