time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7697571516036987,0.3685995042324066,0.3367133438587188,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8930981159210205,0.5832396149635315,0.5560693144798279,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9573603868484496,0.706663191318512,0.4953490793704986,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8319069743156433,0.4683091640472412,0.4481576979160309,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6776003837585449,0.2485808134078979,1.1450364589691162,284.9112548828125,284.95001220703125,299.8500061035156,295.9559326171875,297.866455078125,297.188232421875,284.91131591796875,1.0,0.6941453218460083,0.3429111242294311,0.3429111242294311,1.0,1.0,-3.5805490016937256,0.908226728439331,2.6723222732543945,0.1011839807033538,0.8453733921051025,0.8453733921051025,0.0,245.32456970214844,251.0,69853.2109375,0.0,4118.8017578125,1.0,278.1585693359375,282.9252624511719,298.97369384765625,303.54168701171875,293.1499938964844,293.1499938964844,278.45001220703125,38356.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736660480499268,1.0,0.0,0.0,3.502779245376587,3.5028021335601807,8.18688761228259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.2607421875,0.0,1392.3804931640625,1895.4371337890625,0.0,3157.197021484375,0.8746184706687927,1.0,0.0,3.0,1.0,0.0
18032400,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7697571516036987,0.3685995042324066,0.3367133438587188,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8930981159210205,0.5832396149635315,0.5560693144798279,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9573603868484496,0.706663191318512,0.4953490793704986,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8319069743156433,0.4683091640472412,0.4481576979160309,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6776003837585449,0.2485808134078979,1.1450364589691162,284.9112548828125,284.95001220703125,299.8500061035156,295.9559326171875,297.866455078125,297.188232421875,284.91131591796875,1.0,0.6941453218460083,0.3429111242294311,0.3429111242294311,1.0,1.0,-3.5805490016937256,0.908226728439331,2.6723222732543945,0.1011839807033538,0.8453733921051025,0.8453733921051025,0.0,245.32456970214844,251.0,69853.2109375,0.0,4118.8017578125,1.0,278.1585693359375,282.9252624511719,298.97369384765625,303.54168701171875,293.1499938964844,293.1499938964844,278.45001220703125,38356.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736660480499268,1.0,0.0,0.0,3.502779245376587,3.5028021335601807,8.18688761228259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.2607421875,0.0,1392.3804931640625,1895.4371337890625,0.0,3157.197021484375,0.8746184706687927,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.767035186290741,0.3679735362529754,0.3361533284187317,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8897411227226257,0.5820280313491821,0.5549211502075195,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.955388367176056,0.7089664936065674,0.4969008266925812,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8293576240539551,0.467834860086441,0.4477255046367645,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754615306854248,0.2484920769929886,1.1450108289718628,284.9888610839844,284.95001220703125,299.8191223144531,295.93084716796875,297.8591003417969,297.1895751953125,284.9879455566406,1.0,0.6954838633537292,0.3427092730998993,0.3427092730998993,1.0,1.0,-3.579805374145508,0.907351851463318,2.6724536418914795,0.1004712134599685,0.9182249307632446,0.9182249307632446,0.0,248.19580078125,254.0,69194.0859375,0.0,4134.41748046875,1.0,278.4412536621094,283.02587890625,298.9184875488281,303.3677062988281,293.1499938964844,293.1499938964844,278.1499938964844,33815.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680406808853149,1.0,0.0,0.0,3.608123779296875,3.608147144317627,8.686727142048767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.8056640625,0.0,1470.918701171875,1895.4371337890625,0.0,3104.4306640625,0.8942184448242188,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.767035186290741,0.3679735362529754,0.3361533284187317,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8897411227226257,0.5820280313491821,0.5549211502075195,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.955388367176056,0.7089664936065674,0.4969008266925812,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8293576240539551,0.467834860086441,0.4477255046367645,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6754615306854248,0.2484920769929886,1.1450108289718628,284.9888610839844,284.95001220703125,299.8191223144531,295.93084716796875,297.8591003417969,297.1895751953125,284.9879455566406,1.0,0.6954838633537292,0.3427092730998993,0.3427092730998993,1.0,1.0,-3.579805374145508,0.907351851463318,2.6724536418914795,0.1004712134599685,0.9182249307632446,0.9182249307632446,0.0,248.19580078125,254.0,69194.0859375,0.0,4134.41748046875,1.0,278.4412536621094,283.02587890625,298.9184875488281,303.3677062988281,293.1499938964844,293.1499938964844,278.1499938964844,33815.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680406808853149,1.0,0.0,0.0,3.608123779296875,3.608147144317627,8.686727142048767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.8056640625,0.0,1470.918701171875,1895.4371337890625,0.0,3104.4306640625,0.8942184448242188,1.0,0.0,3.0,1.0,0.0
18032580,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7631164789199829,0.3662717342376709,0.3349975049495697,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8851373195648193,0.5797039270401001,0.5531458258628845,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9518857598304749,0.7097762823104858,0.4977968633174896,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8257316946983337,0.4664051532745361,0.4467594921588897,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6722373962402344,0.2477360069751739,1.1431617736816406,284.9100341796875,284.95001220703125,299.7869873046875,295.90594482421875,297.8428649902344,297.1797180175781,284.9099426269531,1.0,0.6965510845184326,0.3425074219703674,0.3425074219703674,1.0,1.0,-3.573981285095215,0.9049274921417236,2.669053792953491,0.0995237380266189,0.8403913974761963,0.8403913974761963,0.0,251.9130096435547,257.0,69506.7109375,0.0,4141.82568359375,1.0,278.15869140625,282.92803955078125,298.9218444824219,303.4692687988281,293.1499938964844,293.1499938964844,278.45001220703125,38488.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745655417442322,1.0,0.0,0.0,3.483560562133789,3.483583450317383,8.09729669981607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.77734375,0.0,1373.532470703125,1895.4371337890625,0.0,3165.63232421875,0.8704601526260376,1.0,0.0,3.0,1.0,0.0
18032640,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7631164789199829,0.3662717342376709,0.3349975049495697,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8851373195648193,0.5797039270401001,0.5531458258628845,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9518857598304749,0.7097762823104858,0.4977968633174896,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8257316946983337,0.4664051532745361,0.4467594921588897,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6722373962402344,0.2477360069751739,1.1431617736816406,284.9100341796875,284.95001220703125,299.7869873046875,295.90594482421875,297.8428649902344,297.1797180175781,284.9099426269531,1.0,0.6965510845184326,0.3425074219703674,0.3425074219703674,1.0,1.0,-3.573981285095215,0.9049274921417236,2.669053792953491,0.0995237380266189,0.8403913974761963,0.8403913974761963,0.0,251.9130096435547,257.0,69506.7109375,0.0,4141.82568359375,1.0,278.15869140625,282.92803955078125,298.9218444824219,303.4692687988281,293.1499938964844,293.1499938964844,278.45001220703125,38488.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745655417442322,1.0,0.0,0.0,3.483560562133789,3.483583450317383,8.09729669981607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.77734375,0.0,1373.532470703125,1895.4371337890625,0.0,3165.63232421875,0.8704601526260376,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.761296808719635,0.3657600283622741,0.3344292938709259,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8829810619354248,0.5788785815238953,0.5522510409355164,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9502930641174316,0.7106655836105347,0.4982724189758301,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8240177631378174,0.465942233800888,0.4462414383888244,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6706608533859253,0.2474449574947357,1.141838788986206,285.0086975097656,284.95001220703125,299.7704772949219,295.8935241699219,297.8372802734375,297.1783447265625,285.0080261230469,1.0,0.6969737410545349,0.3424064815044403,0.3424064815044403,1.0,1.0,-3.570573329925537,0.9035703539848328,2.6670031547546387,0.0988883674144744,0.9100512862205504,0.9100512862205504,0.0,253.6227264404297,257.0,68690.2890625,0.0,4143.31982421875,1.0,278.39764404296875,283.0438232421875,298.86688232421875,303.2433776855469,293.1499938964844,293.1499938964844,278.45001220703125,34040.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695339560508728,1.0,0.0,0.0,3.5313425064086914,3.531365156173706,8.320951678797428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.6552734375,0.0,1390.934814453125,1895.4371337890625,0.0,3118.438720703125,0.8788790702819824,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7599403858184814,0.3652727007865906,0.3340864181518554,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8813100457191467,0.578091025352478,0.5516064167022705,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9492481350898744,0.7115313410758972,0.4989732205867767,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8227120637893677,0.4655196368694305,0.445927232503891,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6694568395614624,0.2471838742494583,1.1409975290298462,284.984375,284.95001220703125,299.7536926269531,295.88116455078125,297.8320617675781,297.17742919921875,284.9832763671875,1.0,0.6974616050720215,0.3423338234424591,0.3423338234424591,1.0,1.0,-3.568838119506836,0.9028043150901794,2.666033744812012,0.098522737622261,0.90914648771286,0.90914648771286,0.0,255.0442810058593,260.0,68749.8046875,0.0,4147.4345703125,1.0,278.4418640136719,283.0272521972656,298.8656616210937,303.2877197265625,293.1499938964844,293.1499938964844,278.1499938964844,33888.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868373453617096,1.0,0.0,0.0,3.584206342697144,3.5842292308807373,8.571943226343137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.1318359375,0.0,1445.6781005859375,1895.4371337890625,0.0,3107.55224609375,0.8890370726585388,1.0,0.0,3.0,1.0,0.0
18032820,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7560319304466248,0.3633669018745422,0.3327243626117706,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8767282962799072,0.575535774230957,0.549588143825531,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9455390572547911,0.7119082808494568,0.4995561242103576,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8190075755119324,0.4638422429561615,0.4447021484375,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6660613417625427,0.2461363077163696,1.1376981735229492,284.9098815917969,284.95001220703125,299.7193298339844,295.85650634765625,297.81402587890625,297.1658630371094,284.9098815917969,1.0,0.6981354355812073,0.3421884775161743,0.3421884775161743,1.0,1.0,-3.5600390434265137,0.8996584415435791,2.6603806018829346,0.0974917635321617,0.8333870768547058,0.8333870768547058,0.0,258.7020568847656,263.0,68963.0625,0.0,4146.62158203125,1.0,278.158935546875,282.9349975585937,298.8703308105469,303.3830871582031,293.1499938964844,293.1499938964844,278.45001220703125,38627.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745054602622986,1.0,0.0,0.0,3.451219320297241,3.451241970062256,7.947643894112844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.705078125,0.0,1341.6435546875,1895.4371337890625,0.0,3165.069091796875,0.8634317517280579,1.0,0.0,3.0,1.0,0.0
18032880,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7560319304466248,0.3633669018745422,0.3327243626117706,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8767282962799072,0.575535774230957,0.549588143825531,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9455390572547911,0.7119082808494568,0.4995561242103576,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8190075755119324,0.4638422429561615,0.4447021484375,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6660613417625427,0.2461363077163696,1.1376981735229492,284.9098815917969,284.95001220703125,299.7193298339844,295.85650634765625,297.81402587890625,297.1658630371094,284.9098815917969,1.0,0.6981354355812073,0.3421884775161743,0.3421884775161743,1.0,1.0,-3.5600390434265137,0.8996584415435791,2.6603806018829346,0.0974917635321617,0.8333870768547058,0.8333870768547058,0.0,258.7020568847656,263.0,68963.0625,0.0,4146.62158203125,1.0,278.158935546875,282.9349975585937,298.8703308105469,303.3830871582031,293.1499938964844,293.1499938964844,278.45001220703125,38627.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745054602622986,1.0,0.0,0.0,3.451219320297241,3.451241970062256,7.947643894112844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.705078125,0.0,1341.6435546875,1895.4371337890625,0.0,3165.069091796875,0.8634317517280579,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.752948522567749,0.3621971011161804,0.3316643536090851,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8730179667472839,0.5737283229827881,0.5478705167770386,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9428501129150392,0.7133214473724365,0.5004892945289612,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8159838914871216,0.4627607762813568,0.4436845183372497,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632480025291443,0.2453683316707611,1.1345216035842896,284.9823608398437,284.95001220703125,299.6839904785156,295.8319702148437,297.8021240234375,297.1627197265625,284.9815673828125,1.0,0.698724627494812,0.3420431613922119,0.3420431613922119,1.0,1.0,-3.552769184112549,0.896986186504364,2.65578293800354,0.096408411860466,0.8997057676315308,0.8997057676315308,0.0,261.7049255371094,266.0,68182.5234375,0.0,4145.83642578125,1.0,278.4407958984375,283.033203125,298.8155212402344,303.20050048828125,293.1499938964844,293.1499938964844,278.75,34109.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680316209793091,1.0,0.0,0.0,3.5489792823791504,3.549002170562744,8.404275035900355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.126953125,0.0,1409.899658203125,1895.4371337890625,0.0,3104.345703125,0.8811261653900146,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.752948522567749,0.3621971011161804,0.3316643536090851,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8730179667472839,0.5737283229827881,0.5478705167770386,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9428501129150392,0.7133214473724365,0.5004892945289612,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8159838914871216,0.4627607762813568,0.4436845183372497,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632480025291443,0.2453683316707611,1.1345216035842896,284.9823608398437,284.95001220703125,299.6839904785156,295.8319702148437,297.8021240234375,297.1627197265625,284.9815673828125,1.0,0.698724627494812,0.3420431613922119,0.3420431613922119,1.0,1.0,-3.552769184112549,0.896986186504364,2.65578293800354,0.096408411860466,0.8997057676315308,0.8997057676315308,0.0,261.7049255371094,266.0,68182.5234375,0.0,4145.83642578125,1.0,278.4407958984375,283.033203125,298.8155212402344,303.20050048828125,293.1499938964844,293.1499938964844,278.75,34109.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680316209793091,1.0,0.0,0.0,3.5489792823791504,3.549002170562744,8.404275035900355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.126953125,0.0,1409.899658203125,1895.4371337890625,0.0,3104.345703125,0.8811261653900146,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7502842545509338,0.3611095547676086,0.3308088183403015,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8697614669799805,0.5720432996749878,0.5464077591896057,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.940620183944702,0.7147855162620544,0.5015978813171387,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8133246302604675,0.4618077576160431,0.4429008066654205,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.660824716091156,0.2446952760219574,1.1320383548736572,285.0237121582031,284.95001220703125,299.64776611328125,295.8075561523437,297.791259765625,297.1609191894531,285.0205993652344,1.0,0.6994433999061584,0.3419757485389709,0.3419757485389709,1.0,1.0,-3.5473833084106445,0.8951244950294495,2.65225887298584,0.0957797914743423,0.9831588864326476,0.9831588864326476,0.0,264.5068359375,269.0,67729.921875,0.0,4148.740234375,1.0,278.74237060546875,283.1007385253906,298.7987976074219,303.1396179199219,293.1499938964844,293.1499938964844,278.45001220703125,31846.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641528487205505,1.0,0.0,0.0,3.71842098236084,3.71844482421875,9.225934718415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.166015625,0.0,1578.9736328125,1895.4371337890625,0.0,3067.958740234375,0.9175142645835876,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7502842545509338,0.3611095547676086,0.3308088183403015,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8697614669799805,0.5720432996749878,0.5464077591896057,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.940620183944702,0.7147855162620544,0.5015978813171387,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8133246302604675,0.4618077576160431,0.4429008066654205,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.660824716091156,0.2446952760219574,1.1320383548736572,285.0237121582031,284.95001220703125,299.64776611328125,295.8075561523437,297.791259765625,297.1609191894531,285.0205993652344,1.0,0.6994433999061584,0.3419757485389709,0.3419757485389709,1.0,1.0,-3.5473833084106445,0.8951244950294495,2.65225887298584,0.0957797914743423,0.9831588864326476,0.9831588864326476,0.0,264.5068359375,269.0,67729.921875,0.0,4148.740234375,1.0,278.74237060546875,283.1007385253906,298.7987976074219,303.1396179199219,293.1499938964844,293.1499938964844,278.45001220703125,31846.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641528487205505,1.0,0.0,0.0,3.71842098236084,3.71844482421875,9.225934718415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.166015625,0.0,1578.9736328125,1895.4371337890625,0.0,3067.958740234375,0.9175142645835876,1.0,0.0,3.0,1.0,0.0
18033180,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7463701963424683,0.3587759137153625,0.3291805684566498,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8652170896530151,0.5690531730651855,0.5441179871559143,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9365839958190918,0.7143521308898926,0.5017345547676086,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8094037771224976,0.459734559059143,0.4414225220680237,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6573792099952698,0.2433375269174575,1.1277142763137815,284.8873291015625,284.95001220703125,299.6122131347656,295.7842102050781,297.77056884765625,297.1460876464844,284.88848876953125,1.0,0.6998039484024048,0.3419110476970672,0.3419110476970672,1.0,1.0,-3.5358681678771973,0.8914074301719666,2.644460916519165,0.0948309078812599,0.8687207102775574,0.8687207102775574,0.0,268.216796875,269.0,68264.8359375,0.0,4141.1044921875,1.0,278.4584350585937,282.95269775390625,298.8118591308594,303.280029296875,293.1499938964844,293.1499938964844,278.45001220703125,38427.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730581998825073,1.0,0.0,0.0,3.629072189331055,3.629096508026123,8.787887963990215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.548828125,0.0,1528.0662841796875,1895.4371337890625,0.0,3151.49609375,0.902332603931427,1.0,0.0,3.0,1.0,0.0
18033240,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7461868524551392,0.3586845993995666,0.3290964365005493,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8650066256523132,0.5689324736595154,0.5440029501914978,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9363887906074524,0.7143460512161255,0.5017241835594177,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8092164993286133,0.4596493244171142,0.4413430988788605,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6572152376174927,0.243277832865715,1.1274725198745728,284.8887023925781,284.95001220703125,299.6107177734375,295.78326416015625,297.769775390625,297.14556884765625,284.8896484375,1.0,0.6998056769371033,0.3419083654880523,0.3419083654880523,1.0,1.0,-3.535229682922364,0.8912045955657959,2.6440250873565674,0.0947695821523666,0.8679713606834412,0.8679713606834412,0.0,268.3810729980469,272.0,68240.65625,0.0,4140.43212890625,1.0,278.4573059082031,282.95391845703125,298.8089599609375,303.27325439453125,293.1499938964844,293.1499938964844,278.75,38394.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730788230895996,1.0,0.0,0.0,3.625904083251953,3.6259281635284415,8.772551041147381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.814453125,0.0,1524.326416015625,1895.4371337890625,0.0,3151.689453125,0.9016211032867432,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7442551851272583,0.3578891158103943,0.3282242119312286,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8627545237541199,0.5677801370620728,0.5427506566047668,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9344428181648254,0.714771568775177,0.5018078088760376,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8071995973587036,0.4588764309883117,0.4404924213886261,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6554384231567383,0.2426893711090088,1.1247209310531616,284.99871826171875,284.95001220703125,299.5919494628906,295.7711181640625,297.7624816894531,297.1425170898437,284.9991455078125,1.0,0.6998470425605774,0.3418746590614319,0.3418746590614319,1.0,1.0,-3.5284342765808105,0.8890325427055359,2.63940167427063,0.0940485075116157,0.9399628043174744,0.9399628043174744,0.0,270.1459350585937,272.0,67257.9921875,0.0,4133.39306640625,1.0,278.70098876953125,283.0824890136719,298.7479248046875,303.0343322753906,293.1499938964844,293.1499938964844,278.75,34350.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680562376976013,1.0,0.0,0.0,3.664614200592041,3.664638042449951,8.960861919149465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.4326171875,0.0,1537.1007080078125,1895.4371337890625,0.0,3104.57666015625,0.9087961316108704,1.0,0.0,3.0,1.0,0.0
18033360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7429112792015076,0.357220709323883,0.3276776373386383,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8611207008361816,0.5667711496353149,0.5418533086776733,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.933285117149353,0.7153323888778687,0.502249002456665,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8057394623756409,0.458236962556839,0.4399346709251404,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6541413068771362,0.2421924173831939,1.1226989030838013,284.9811706542969,284.95001220703125,299.572998046875,295.759033203125,297.7565612792969,297.1412658691406,284.9798278808594,1.0,0.6999895572662354,0.3418767750263214,0.3418767750263214,1.0,1.0,-3.524122714996338,0.8877200484275818,2.636402606964112,0.0936842858791351,0.941883146762848,0.941883146762848,0.0,271.49169921875,275.0,67256.1640625,0.0,4130.29150390625,1.0,278.7430114746094,283.07135009765625,298.7435607910156,303.06939697265625,293.1499938964844,293.1499938964844,278.45001220703125,34019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667081594467163,1.0,0.0,0.0,3.7149055004119873,3.714929819107056,9.20849856811401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.53125,0.0,1591.501953125,1895.4371337890625,0.0,3091.9296875,0.9184544682502748,1.0,0.0,3.0,1.0,0.0
18033420,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7392785549163818,0.3549423813819885,0.3259905874729156,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8568834662437439,0.5637686252593994,0.5394227504730225,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9295859336853028,0.7150651812553406,0.5023984313011169,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8018355369567871,0.456139862537384,0.438316136598587,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6508195400238037,0.2407128363847732,1.1174250841140747,284.8962707519531,284.95001220703125,299.53466796875,295.7348937988281,297.73736572265625,297.1291809082031,284.8970642089844,1.0,0.7000640034675598,0.3418810367584228,0.3418810367584228,1.0,1.0,-3.5110671520233154,0.8837515115737915,2.627315759658813,0.0927707329392433,0.8507013320922852,0.8507013320922852,0.0,274.9423828125,278.0,67422.71875,0.0,4117.15673828125,1.0,278.4580078125,282.971923828125,298.7483215332031,303.1593017578125,293.1499938964844,293.1499938964844,278.75,39232.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728532791137695,1.0,0.0,0.0,3.568919897079468,3.568943738937378,8.498981287630158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.5537109375,0.0,1468.4654541015625,1895.4371337890625,0.0,3149.574462890625,0.8899655342102051,1.0,0.0,3.0,1.0,0.0
18033480,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7392785549163818,0.3549423813819885,0.3259905874729156,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8568834662437439,0.5637686252593994,0.5394227504730225,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9295859336853028,0.7150651812553406,0.5023984313011169,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8018355369567871,0.456139862537384,0.438316136598587,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6508195400238037,0.2407128363847732,1.1174250841140747,284.8962707519531,284.95001220703125,299.53466796875,295.7348937988281,297.73736572265625,297.1291809082031,284.8970642089844,1.0,0.7000640034675598,0.3418810367584228,0.3418810367584228,1.0,1.0,-3.5110671520233154,0.8837515115737915,2.627315759658813,0.0927707329392433,0.8507013320922852,0.8507013320922852,0.0,274.9423828125,278.0,67422.71875,0.0,4117.15673828125,1.0,278.4580078125,282.971923828125,298.7483215332031,303.1593017578125,293.1499938964844,293.1499938964844,278.75,39232.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728532791137695,1.0,0.0,0.0,3.568919897079468,3.568943738937378,8.498981287630158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.5537109375,0.0,1468.4654541015625,1895.4371337890625,0.0,3149.574462890625,0.8899655342102051,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7364345192909241,0.3535388708114624,0.3246751725673675,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8534901738166809,0.5616627335548401,0.5373737215995789,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9269883632659912,0.716064453125,0.5029943585395813,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7987080812454224,0.4547784328460693,0.4369885623455047,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6480938792228699,0.2396160364151001,1.1126158237457275,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.72564697265625,297.1271057128906,284.9838562011719,1.0,0.7001498937606812,0.3418852686882019,0.3418852686882019,1.0,1.0,-3.50034761428833,0.8805010318756104,2.61984658241272,0.0918530002236366,0.9254747629165648,0.9254747629165648,0.0,277.7269287109375,281.0,66480.1953125,0.0,4106.13525390625,1.0,278.7417297363281,283.0854797363281,298.690673828125,302.9639892578125,293.1499938964844,293.1499938964844,278.45001220703125,34219.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654619455337524,1.0,0.0,0.0,3.65865421295166,3.658677816390991,8.931738761930319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.3818359375,0.0,1529.4610595703125,1895.4371337890625,0.0,3080.239013671875,0.9058718681335448,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7364345192909241,0.3535388708114624,0.3246751725673675,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8534901738166809,0.5616627335548401,0.5373737215995789,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9269883632659912,0.716064453125,0.5029943585395813,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7987080812454224,0.4547784328460693,0.4369885623455047,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6480938792228699,0.2396160364151001,1.1126158237457275,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.72564697265625,297.1271057128906,284.9838562011719,1.0,0.7001498937606812,0.3418852686882019,0.3418852686882019,1.0,1.0,-3.50034761428833,0.8805010318756104,2.61984658241272,0.0918530002236366,0.9254747629165648,0.9254747629165648,0.0,277.7269287109375,281.0,66480.1953125,0.0,4106.13525390625,1.0,278.7417297363281,283.0854797363281,298.690673828125,302.9639892578125,293.1499938964844,293.1499938964844,278.45001220703125,34219.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654619455337524,1.0,0.0,0.0,3.65865421295166,3.658677816390991,8.931738761930319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.3818359375,0.0,1529.4610595703125,1895.4371337890625,0.0,3080.239013671875,0.9058718681335448,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7329785823822021,0.3512428700923919,0.3229702115058899,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494887351989746,0.5586329102516174,0.5349165797233582,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9234559535980223,0.7156932353973389,0.5030710697174072,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949596643447876,0.4526627659797668,0.4353521466255188,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6449421048164368,0.2380943447351455,1.1071428060531616,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70721435546875,297.1162414550781,284.9049377441406,1.0,0.7001500725746155,0.3419543802738189,0.3419543802738189,1.0,1.0,-3.4868905544281006,0.8766021728515625,2.610288381576538,0.091100312769413,0.8421065211296082,0.8421065211296082,0.0,281.0953674316406,269.0,66617.4375,0.0,4091.572509765625,1.0,278.4581298828125,282.9901428222656,298.6988525390625,303.0566101074219,293.1499938964844,293.1499938964844,278.75,39143.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713088631629944,1.0,0.0,0.0,3.5127649307250977,3.5127880573272705,8.233632229348586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.2470703125,0.0,1408.41943359375,1895.4371337890625,0.0,3135.087890625,0.8775348663330078,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7329785823822021,0.3512428700923919,0.3229702115058899,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494887351989746,0.5586329102516174,0.5349165797233582,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9234559535980223,0.7156932353973389,0.5030710697174072,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949596643447876,0.4526627659797668,0.4353521466255188,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6449421048164368,0.2380943447351455,1.1071428060531616,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.70721435546875,297.1162414550781,284.9049377441406,1.0,0.7001500725746155,0.3419543802738189,0.3419543802738189,1.0,1.0,-3.4868905544281006,0.8766021728515625,2.610288381576538,0.091100312769413,0.8421065211296082,0.8421065211296082,0.0,281.0953674316406,269.0,66617.4375,0.0,4091.572509765625,1.0,278.4581298828125,282.9901428222656,298.6988525390625,303.0566101074219,293.1499938964844,293.1499938964844,278.75,39143.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713088631629944,1.0,0.0,0.0,3.5127649307250977,3.5127880573272705,8.233632229348586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.2470703125,0.0,1408.41943359375,1895.4371337890625,0.0,3135.087890625,0.8775348663330078,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7338507771492004,0.3497549295425415,0.3213337659835815,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8507001399993896,0.5564125776290894,0.5325090885162354,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268689155578612,0.7164874076843262,0.5033422112464905,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7963517308235168,0.4512107372283935,0.4336850345134735,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6456001996994019,0.2369191646575927,1.1007342338562012,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.695556640625,297.114501953125,284.9820861816406,1.0,0.6960192322731018,0.3420235216617584,0.3420235216617584,1.0,1.0,-3.4726364612579346,0.8724686503410339,2.600167751312256,0.0901528298854827,0.9118180871009828,0.9118180871009828,0.0,276.8710632324219,257.0,65683.96875,0.0,4030.025146484375,1.0,278.74127197265625,283.09503173828125,298.64215087890625,302.8647766113281,293.1499938964844,293.1499938964844,278.45001220703125,34215.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638198375701904,1.0,0.0,0.0,3.60651969909668,3.606542825698853,8.679004395162337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4765625,0.0,1472.1358642578125,1895.4371337890625,0.0,3064.834716796875,0.8941344022750854,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7338507771492004,0.3497549295425415,0.3213337659835815,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8507001399993896,0.5564125776290894,0.5325090885162354,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268689155578612,0.7164874076843262,0.5033422112464905,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7963517308235168,0.4512107372283935,0.4336850345134735,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6456001996994019,0.2369191646575927,1.1007342338562012,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.695556640625,297.114501953125,284.9820861816406,1.0,0.6960192322731018,0.3420235216617584,0.3420235216617584,1.0,1.0,-3.4726364612579346,0.8724686503410339,2.600167751312256,0.0901528298854827,0.9118180871009828,0.9118180871009828,0.0,276.8710632324219,257.0,65683.96875,0.0,4030.025146484375,1.0,278.74127197265625,283.09503173828125,298.64215087890625,302.8647766113281,293.1499938964844,293.1499938964844,278.45001220703125,34215.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638198375701904,1.0,0.0,0.0,3.60651969909668,3.606542825698853,8.679004395162337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4765625,0.0,1472.1358642578125,1895.4371337890625,0.0,3064.834716796875,0.8941344022750854,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7350675463676453,0.348625510931015,0.3204159736633301,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8522858023643494,0.5548989176750183,0.5311996340751648,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.929839551448822,0.716247022151947,0.5033363103866577,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7980237007141113,0.450165182352066,0.4327701926231384,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6466787457466125,0.2361750304698944,1.097306251525879,284.8673400878906,284.95001220703125,299.39697265625,295.6510314941406,297.686767578125,297.1097717285156,284.8680114746094,1.0,0.693210780620575,0.3420580923557281,0.3420580923557281,1.0,1.0,-3.4647340774536133,0.8701589703559875,2.5945751667022705,0.0897126942873001,0.8255943059921265,0.8255943059921265,0.0,273.2844543457031,257.0,66180.828125,0.0,3988.7255859375,1.0,278.49957275390625,282.9686279296875,298.6761169433594,303.0510559082031,293.1499938964844,293.1499938964844,278.45001220703125,39388.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688819408416748,1.0,0.0,0.0,3.539029359817505,3.539052963256836,8.357216643162246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.8330078125,0.0,1437.7593994140625,1895.4371337890625,0.0,3112.322021484375,0.8806583881378174,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7362585067749023,0.3474728167057037,0.319210410118103,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8539232015609741,0.5533397197723389,0.5295630693435669,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9328588843345642,0.7159950733184814,0.5030010342597961,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7997338175773621,0.4490676522254944,0.4315771460533142,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6477711200714111,0.2353790551424026,1.0930780172348022,284.9055480957031,284.95001220703125,299.37701416015625,295.6391296386719,297.677734375,297.1047058105469,284.9056701660156,1.0,0.6899349093437195,0.3421397507190704,0.3421397507190704,1.0,1.0,-3.454392910003662,0.8672428727149963,2.5871500968933105,0.0891441032290458,0.8309710621833801,0.8309710621833801,0.0,269.3385925292969,245.0,65714.7421875,0.0,3939.359130859375,1.0,278.45867919921875,283.0038146972656,298.6499328613281,302.95068359375,293.1499938964844,293.1499938964844,278.75,39186.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694508671760559,1.0,0.0,0.0,3.455700397491455,3.4557230472564697,7.968295676619164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.4072265625,0.0,1350.1280517578125,1895.4371337890625,0.0,3117.6591796875,0.8647024035453796,1.0,0.0,3.0,1.0,0.0
18034020,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406339049339294,0.3460037410259247,0.317388504743576,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.859454870223999,0.5510786175727844,0.5269033908843994,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418187141418456,0.7166626453399658,0.5030303001403809,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8053296804428101,0.4475973844528198,0.429676741361618,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6516372561454773,0.2342128753662109,1.0856549739837646,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.66680908203125,297.1039123535156,284.978759765625,1.0,0.6828500032424927,0.3423030972480774,0.3423030972480774,1.0,1.0,-3.437817573547364,0.8626832365989685,2.57513427734375,0.0882471352815628,0.896303117275238,0.896303117275238,0.0,259.32965087890625,233.0,64765.09375,0.0,3839.173828125,1.0,278.7408142089844,283.1052551269531,298.59307861328125,302.7572021484375,293.1499938964844,293.1499938964844,279.04998779296875,34310.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616556525230408,1.0,0.0,0.0,3.547096967697144,3.547119617462158,8.395361419388792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.4892578125,0.0,1409.381591796875,1895.4371337890625,0.0,3044.533935546875,0.8808913230895996,1.0,0.0,3.0,1.0,0.0
18034080,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406339049339294,0.3460037410259247,0.317388504743576,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.859454870223999,0.5510786175727844,0.5269033908843994,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418187141418456,0.7166626453399658,0.5030303001403809,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8053296804428101,0.4475973844528198,0.429676741361618,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6516372561454773,0.2342128753662109,1.0856549739837646,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.66680908203125,297.1039123535156,284.978759765625,1.0,0.6828500032424927,0.3423030972480774,0.3423030972480774,1.0,1.0,-3.437817573547364,0.8626832365989685,2.57513427734375,0.0882471352815628,0.896303117275238,0.896303117275238,0.0,259.32965087890625,233.0,64765.09375,0.0,3839.173828125,1.0,278.7408142089844,283.1052551269531,298.59307861328125,302.7572021484375,293.1499938964844,293.1499938964844,279.04998779296875,34310.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616556525230408,1.0,0.0,0.0,3.547096967697144,3.547119617462158,8.395361419388792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.4892578125,0.0,1409.381591796875,1895.4371337890625,0.0,3044.533935546875,0.8808913230895996,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7464105486869812,0.3446835875511169,0.3158036768436432,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8666534423828125,0.5489957332611084,0.5245213508605957,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9524654746055604,0.7174296975135803,0.5032580494880676,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8122857213020325,0.4463138580322265,0.4280358552932739,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6568418741226196,0.2332142889499664,1.0791022777557373,285.022705078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6571655273437,297.10479736328125,285.01934814453125,1.0,0.6754100918769836,0.3424664437770843,0.3424664437770843,1.0,1.0,-3.42346453666687,0.8587935566902161,2.564671039581299,0.0875924453139305,0.9798352122306824,0.9798352122306824,0.0,248.1789703369141,221.0,64149.0546875,0.0,3738.62451171875,1.0,279.0423583984375,283.1755676269531,298.5772705078125,302.6869812011719,293.1499938964844,293.1499938964844,278.75,31910.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565484285354614,1.0,0.0,0.0,3.713916063308716,3.713940143585205,9.2035941179347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.53125,0.0,1574.3160400390625,1895.4371337890625,0.0,2996.638427734375,0.9165331721305848,1.0,0.0,3.0,1.0,0.0
