time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7464105486869812,0.3446835875511169,0.3158036768436432,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8666534423828125,0.5489957332611084,0.5245213508605957,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9524654746055604,0.7174296975135803,0.5032580494880676,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8122857213020325,0.4463138580322265,0.4280358552932739,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6568418741226196,0.2332142889499664,1.0791022777557373,285.022705078125,284.95001220703125,299.2969055175781,295.5915832519531,297.6571655273437,297.10479736328125,285.01934814453125,1.0,0.6754100918769836,0.3424664437770843,0.3424664437770843,1.0,1.0,-3.42346453666687,0.8587935566902161,2.564671039581299,0.0875924453139305,0.9798352122306824,0.9798352122306824,0.0,248.1789703369141,221.0,64149.0546875,0.0,3738.62451171875,1.0,279.0423583984375,283.1755676269531,298.5772705078125,302.6869812011719,293.1499938964844,293.1499938964844,278.75,31910.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565484285354614,1.0,0.0,0.0,3.713916063308716,3.713940143585205,9.2035941179347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.53125,0.0,1574.3160400390625,1895.4371337890625,0.0,2996.638427734375,0.9165331721305848,1.0,0.0,3.0,1.0,0.0
18034260,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7515299320220947,0.3421027660369873,0.3134131729602813,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.873291015625,0.5455572009086609,0.5212428569793701,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9617974162101746,0.7162682414054871,0.5024871826171875,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8183833360671997,0.4438886940479278,0.4256612658500671,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6616209745407104,0.2315542101860046,1.0707279443740845,284.8848571777344,284.95001220703125,299.2568359375,295.5679016113281,297.6376342773437,297.092529296875,284.8861999511719,1.0,0.6673645377159119,0.3427222371101379,0.3427222371101379,1.0,1.0,-3.402803659439087,0.8532313704490662,2.549572229385376,0.0868338868021965,0.8606424927711487,0.8606424927711487,0.0,237.58872985839844,209.0,64495.9140625,0.0,3626.990234375,1.0,278.7571716308594,283.03009033203125,298.5921936035156,302.8136291503906,293.1499938964844,293.1499938964844,279.04998779296875,38840.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865378737449646,1.0,0.0,0.0,3.6057960987091056,3.605820178985596,8.675522167322924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.8818359375,0.0,1505.5419921875,1895.4371337890625,0.0,3079.458251953125,0.8975839614868164,1.0,0.0,3.0,1.0,0.0
18034320,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7515299320220947,0.3421027660369873,0.3134131729602813,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.873291015625,0.5455572009086609,0.5212428569793701,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9617974162101746,0.7162682414054871,0.5024871826171875,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8183833360671997,0.4438886940479278,0.4256612658500671,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6616209745407104,0.2315542101860046,1.0707279443740845,284.8848571777344,284.95001220703125,299.2568359375,295.5679016113281,297.6376342773437,297.092529296875,284.8861999511719,1.0,0.6673645377159119,0.3427222371101379,0.3427222371101379,1.0,1.0,-3.402803659439087,0.8532313704490662,2.549572229385376,0.0868338868021965,0.8606424927711487,0.8606424927711487,0.0,237.58872985839844,209.0,64495.9140625,0.0,3626.990234375,1.0,278.7571716308594,283.03009033203125,298.5921936035156,302.8136291503906,293.1499938964844,293.1499938964844,279.04998779296875,38840.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865378737449646,1.0,0.0,0.0,3.6057960987091056,3.605820178985596,8.675522167322924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.8818359375,0.0,1505.5419921875,1895.4371337890625,0.0,3079.458251953125,0.8975839614868164,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7582389712333679,0.3404878079891205,0.3113243877887726,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8817049860954285,0.5430718660354614,0.5182276368141174,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9725067019462584,0.716579020023346,0.5021241903305054,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8257953524589539,0.4422250092029571,0.4234529137611389,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6676526665687561,0.2302575260400772,1.0623148679733276,284.97760009765625,284.95001220703125,299.2168884277344,295.5442810058594,297.62615966796875,297.0908508300781,284.9764709472656,1.0,0.6589768528938293,0.3429780304431915,0.3429780304431915,1.0,1.0,-3.3834452629089355,0.848076581954956,2.5353686809539795,0.0859311372041702,0.9324891567230223,0.9324891567230223,0.0,226.0511932373047,197.0,63405.4296875,0.0,3514.22607421875,1.0,279.0419616699219,283.1487121582031,298.5245666503906,302.6024169921875,293.1499938964844,293.1499938964844,278.75,34266.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578945398330688,1.0,0.0,0.0,3.690908432006836,3.690932512283325,9.089915238291724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.2412109375,0.0,1566.043212890625,1895.4371337890625,0.0,3009.260009765625,0.9131139516830444,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7582389712333679,0.3404878079891205,0.3113243877887726,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8817049860954285,0.5430718660354614,0.5182276368141174,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9725067019462584,0.716579020023346,0.5021241903305054,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8257953524589539,0.4422250092029571,0.4234529137611389,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6676526665687561,0.2302575260400772,1.0623148679733276,284.97760009765625,284.95001220703125,299.2168884277344,295.5442810058594,297.62615966796875,297.0908508300781,284.9764709472656,1.0,0.6589768528938293,0.3429780304431915,0.3429780304431915,1.0,1.0,-3.3834452629089355,0.848076581954956,2.5353686809539795,0.0859311372041702,0.9324891567230223,0.9324891567230223,0.0,226.0511932373047,197.0,63405.4296875,0.0,3514.22607421875,1.0,279.0419616699219,283.1487121582031,298.5245666503906,302.6024169921875,293.1499938964844,293.1499938964844,278.75,34266.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578945398330688,1.0,0.0,0.0,3.690908432006836,3.690932512283325,9.089915238291724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.2412109375,0.0,1566.043212890625,1895.4371337890625,0.0,3009.260009765625,0.9131139516830444,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.761959969997406,0.3393392264842987,0.3103073239326477,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8863260746002197,0.5414791703224182,0.5167549252510071,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.977896511554718,0.7161452174186707,0.5019291639328003,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8298166394233704,0.4411163926124573,0.4223906993865967,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6710196137428284,0.2294754236936569,1.0583003759384155,284.8546447753906,284.95001220703125,299.1969909667969,295.532470703125,297.617919921875,297.08673095703125,284.8541259765625,1.0,0.654755175113678,0.3431059420108795,0.3431059420108795,1.0,1.0,-3.374116897583008,0.8455966114997864,2.528520345687866,0.0856281071901321,0.8389556407928467,0.8389556407928467,0.0,220.24734497070312,197.0,63956.34765625,0.0,3458.90185546875,1.0,278.7972106933594,283.0145874023437,298.55914306640625,302.7880554199219,293.1499938964844,293.1499938964844,278.75,39299.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631224632263184,1.0,0.0,0.0,3.625600099563599,3.625624418258667,8.771079933467263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.208984375,0.0,1530.7164306640625,1895.4371337890625,0.0,3058.29248046875,0.8999630212783813,1.0,0.0,3.0,1.0,0.0
18034560,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7653273344039917,0.3381352722644806,0.3090110123157501,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8905924558639526,0.5398138165473938,0.5149688124656677,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9826688766479492,0.7156505584716797,0.501394510269165,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8335261940956116,0.4399332404136657,0.4210656881332397,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6741006970405579,0.2286276668310165,1.0535829067230225,284.8939819335937,284.95001220703125,299.1771545410156,295.52069091796875,297.6092834472656,297.0819091796875,284.8951721191406,1.0,0.6503719091415405,0.3432887196540832,0.3432887196540832,1.0,1.0,-3.36250114440918,0.8425688743591309,2.519932270050049,0.0852334722876548,0.8399184942245483,0.8399184942245483,0.0,214.7226409912109,185.0,63398.70703125,0.0,3400.190673828125,1.0,278.7577209472656,283.0545654296875,298.53204345703125,302.68292236328125,293.1499938964844,293.1499938964844,279.04998779296875,39781.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863713264465332,1.0,0.0,0.0,3.525136232376098,3.5251598358154297,8.291729614029464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.69140625,0.0,1425.963134765625,1895.4371337890625,0.0,3063.834716796875,0.8806198835372925,1.0,0.0,3.0,1.0,0.0
18034620,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7744091153144836,0.3366519808769226,0.307079017162323,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9016154408454896,0.5374467372894287,0.512101948261261,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.99364972114563,0.7160123586654663,0.5011218190193176,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8431217670440674,0.4383792877197265,0.418984442949295,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6821874976158142,0.227395012974739,1.0454422235488892,284.98114013671875,284.95001220703125,299.1377258300781,295.49713134765625,297.59967041015625,297.082275390625,284.9801330566406,1.0,0.6416840553283691,0.3436542749404907,0.3436542749404907,1.0,1.0,-3.344101428985596,0.8380153775215149,2.5060861110687256,0.0847348347306251,0.9117838740348816,0.9117838740348816,0.0,202.712631225586,173.0,62377.16796875,0.0,3289.368408203125,1.0,279.0413513183594,283.1672058105469,298.4715270996094,302.4812927246094,293.1499938964844,293.1499938964844,278.75,34353.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550453186035156,1.0,0.0,0.0,3.6139771938323975,3.614000558853149,8.714934551790066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.228515625,0.0,1481.2645263671875,1895.4371337890625,0.0,2982.546875,0.8959230780601501,1.0,0.0,3.0,1.0,0.0
18034680,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7744091153144836,0.3366519808769226,0.307079017162323,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9016154408454896,0.5374467372894287,0.512101948261261,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.99364972114563,0.7160123586654663,0.5011218190193176,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8431217670440674,0.4383792877197265,0.418984442949295,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6821874976158142,0.227395012974739,1.0454422235488892,284.98114013671875,284.95001220703125,299.1377258300781,295.49713134765625,297.59967041015625,297.082275390625,284.9801330566406,1.0,0.6416840553283691,0.3436542749404907,0.3436542749404907,1.0,1.0,-3.344101428985596,0.8380153775215149,2.5060861110687256,0.0847348347306251,0.9117838740348816,0.9117838740348816,0.0,202.712631225586,173.0,62377.16796875,0.0,3289.368408203125,1.0,279.0413513183594,283.1672058105469,298.4715270996094,302.4812927246094,293.1499938964844,293.1499938964844,278.75,34353.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550453186035156,1.0,0.0,0.0,3.6139771938323975,3.614000558853149,8.714934551790066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.228515625,0.0,1481.2645263671875,1895.4371337890625,0.0,2982.546875,0.8959230780601501,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7826318144798279,0.3343364596366882,0.304838091135025,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9120616316795348,0.5342099070549011,0.5089049339294434,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.7153338193893433,0.4950386881828308,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8520293831825256,0.4361104667186737,0.4166619479656219,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6895742416381836,0.2257787585258484,1.0369702577590942,284.9001770019531,284.95001220703125,299.09869384765625,295.4736022949219,297.5843811035156,297.0752868652344,284.89990234375,1.0,0.6325545907020569,0.3440198302268982,0.3440198302268982,1.0,1.0,-3.3182735443115234,0.8311377763748169,2.487135648727417,0.0839238464832305,0.8262283205986023,0.8262283205986023,0.0,192.0175323486328,161.0,62304.14453125,0.0,3169.689208984375,1.0,278.7587890625,283.0753479003906,298.4826965332031,302.56451416015625,293.1499938964844,293.1499938964844,279.04998779296875,39498.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605446219444275,1.0,0.0,0.0,3.450016975402832,3.4500396251678467,7.942107345115801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.525390625,0.0,1346.5927734375,1895.4371337890625,0.0,3034.113037109375,0.8639295101165771,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7826318144798279,0.3343364596366882,0.304838091135025,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9120616316795348,0.5342099070549011,0.5089049339294434,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.7153338193893433,0.4950386881828308,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8520293831825256,0.4361104667186737,0.4166619479656219,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6895742416381836,0.2257787585258484,1.0369702577590942,284.9001770019531,284.95001220703125,299.09869384765625,295.4736022949219,297.5843811035156,297.0752868652344,284.89990234375,1.0,0.6325545907020569,0.3440198302268982,0.3440198302268982,1.0,1.0,-3.3182735443115234,0.8311377763748169,2.487135648727417,0.0839238464832305,0.8262283205986023,0.8262283205986023,0.0,192.0175323486328,161.0,62304.14453125,0.0,3169.689208984375,1.0,278.7587890625,283.0753479003906,298.4826965332031,302.56451416015625,293.1499938964844,293.1499938964844,279.04998779296875,39498.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605446219444275,1.0,0.0,0.0,3.450016975402832,3.4500396251678467,7.942107345115801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.525390625,0.0,1346.5927734375,1895.4371337890625,0.0,3034.113037109375,0.8639295101165771,1.0,0.0,3.0,1.0,0.0
18034860,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7903711795806885,0.3327055275440216,0.3029364347457886,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9223721623420716,0.5316665172576904,0.5060499310493469,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7187820076942444,0.4780179560184479,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8604296445846558,0.4343914687633514,0.414600670337677,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.696317732334137,0.2244363725185394,1.029064059257507,284.9694519042969,284.95001220703125,299.06011962890625,295.4501342773437,297.5826721191406,297.08660888671875,284.96826171875,1.0,0.6221283674240112,0.344487577676773,0.344487577676773,1.0,1.0,-3.279116630554199,0.8204167485237122,2.458699941635132,0.0820311307907104,0.8832099437713623,0.8832099437713623,0.0,182.208251953125,149.0,60959.55078125,0.0,3029.760986328125,1.0,279.0406799316406,283.17681884765625,298.420654296875,302.347900390625,293.1499938964844,293.1499938964844,279.3500061035156,34848.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512228727340698,1.0,0.0,0.0,3.522820472717285,3.5228431224823,8.280838983409922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.9404296875,0.0,1387.9097900390625,1895.4371337890625,0.0,2946.725830078125,0.8757910132408142,1.0,0.0,3.0,1.0,0.0
18034920,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7903711795806885,0.3327055275440216,0.3029364347457886,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9223721623420716,0.5316665172576904,0.5060499310493469,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7187820076942444,0.4780179560184479,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8604296445846558,0.4343914687633514,0.414600670337677,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.696317732334137,0.2244363725185394,1.029064059257507,284.9694519042969,284.95001220703125,299.06011962890625,295.4501342773437,297.5826721191406,297.08660888671875,284.96826171875,1.0,0.6221283674240112,0.344487577676773,0.344487577676773,1.0,1.0,-3.279116630554199,0.8204167485237122,2.458699941635132,0.0820311307907104,0.8832099437713623,0.8832099437713623,0.0,182.208251953125,149.0,60959.55078125,0.0,3029.760986328125,1.0,279.0406799316406,283.17681884765625,298.420654296875,302.347900390625,293.1499938964844,293.1499938964844,279.3500061035156,34848.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512228727340698,1.0,0.0,0.0,3.522820472717285,3.5228431224823,8.280838983409922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.9404296875,0.0,1387.9097900390625,1895.4371337890625,0.0,2946.725830078125,0.8757910132408142,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8002743721008301,0.3312168419361114,0.3012658059597015,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9356288313865662,0.5292915105819702,0.5034641027450562,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249062657356262,0.4584415256977081,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8712128400802612,0.4328216016292572,0.41276615858078,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7049874663352966,0.2232661992311477,1.0220235586166382,285.0069274902344,284.95001220703125,299.02215576171875,295.4267272949219,297.5908508300781,297.1109924316406,285.00347900390625,1.0,0.6111066937446594,0.3449553251266479,0.3449553251266479,1.0,1.0,-3.239788293838501,0.8096075057983398,2.430180788040161,0.0800449177622795,0.9548684358596802,0.9548684358596802,0.0,171.5419158935547,137.0,59941.93359375,0.0,2886.853271484375,1.0,279.34112548828125,283.24566650390625,298.4025573730469,302.2499694824219,293.1499938964844,293.1499938964844,279.04998779296875,32445.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439244627952576,1.0,0.0,0.0,3.6733181476593018,3.673341751098633,9.003479135571979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.3095703125,0.0,1532.50439453125,1895.4371337890625,0.0,2878.402587890625,0.9077289700508118,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8002743721008301,0.3312168419361114,0.3012658059597015,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9356288313865662,0.5292915105819702,0.5034641027450562,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249062657356262,0.4584415256977081,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8712128400802612,0.4328216016292572,0.41276615858078,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7049874663352966,0.2232661992311477,1.0220235586166382,285.0069274902344,284.95001220703125,299.02215576171875,295.4267272949219,297.5908508300781,297.1109924316406,285.00347900390625,1.0,0.6111066937446594,0.3449553251266479,0.3449553251266479,1.0,1.0,-3.239788293838501,0.8096075057983398,2.430180788040161,0.0800449177622795,0.9548684358596802,0.9548684358596802,0.0,171.5419158935547,137.0,59941.93359375,0.0,2886.853271484375,1.0,279.34112548828125,283.24566650390625,298.4025573730469,302.2499694824219,293.1499938964844,293.1499938964844,279.04998779296875,32445.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439244627952576,1.0,0.0,0.0,3.6733181476593018,3.673341751098633,9.003479135571979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.3095703125,0.0,1532.50439453125,1895.4371337890625,0.0,2878.402587890625,0.9077289700508118,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8053699135780334,0.3299584686756134,0.3002234101295471,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9424634575843812,0.5275574326515198,0.5019451379776001,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9990000128746032,0.727814257144928,0.4484635889530182,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.87691730260849,0.4315746426582336,0.4116605222225189,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7095067501068115,0.2224556505680084,1.018172264099121,284.8545227050781,284.95001220703125,299.00341796875,295.4150085449219,297.5921630859375,297.1195678710937,284.8507995605469,1.0,0.6053652167320251,0.3451892137527466,0.3451892137527466,1.0,1.0,-3.218754768371582,0.8037573099136353,2.4149975776672363,0.0789604038000106,0.8470837473869324,0.8470837473869324,0.0,166.2188720703125,137.0,60497.20703125,0.0,2813.820068359375,1.0,279.0971069335937,283.0846252441406,298.4459228515625,302.45037841796875,293.1499938964844,293.1499938964844,279.04998779296875,37909.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500644564628601,1.0,0.0,0.0,3.631734609603882,3.631758689880371,8.800786304163921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.7744140625,0.0,1527.158203125,1895.4371337890625,0.0,2935.874755859375,0.9000271558761597,1.0,0.0,3.0,1.0,0.0
18035160,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.810030460357666,0.3286068141460418,0.2988387942314148,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9488526582717896,0.5256938338279724,0.5000278949737549,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.7308094501495361,0.4387795627117157,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8823876976966858,0.4301876425743103,0.4102034866809845,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.713621199131012,0.2215462028980255,1.0133975744247437,284.8803405761719,284.95001220703125,298.9848327636719,295.4033203125,297.59295654296875,297.1269226074219,284.88189697265625,1.0,0.5993993282318115,0.3456368148326874,0.3456368148326874,1.0,1.0,-3.1956498622894287,0.797834575176239,2.397815227508545,0.0782350674271583,0.8353908658027649,0.8353908658027649,0.0,161.03736877441406,140.0,59751.16796875,0.0,2738.23388671875,1.0,279.05792236328125,283.1190490722656,298.4184265136719,302.3416748046875,293.1499938964844,293.1499938964844,279.3500061035156,39976.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510673642158508,1.0,0.0,0.0,3.51438856124878,3.5144119262695312,8.241245268436614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7744140625,0.0,1416.10888671875,1895.4371337890625,0.0,2945.268798828125,0.8782190680503845,1.0,0.0,3.0,1.0,0.0
18035220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8152994513511658,0.326972484588623,0.2969734668731689,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9559680223464966,0.5230883955955505,0.4971432089805603,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9990000128746032,0.7378119230270386,0.4273907542228699,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8887670040130615,0.4283386170864105,0.4080627858638763,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7180541157722473,0.2202625125646591,1.0061163902282717,284.97314453125,284.95001220703125,298.9482727050781,295.3799743652344,297.6033020019531,297.1524658203125,284.97222900390625,1.0,0.5922884941101074,0.3465320169925689,0.3465320169925689,1.0,1.0,-3.164890766143799,0.7908525466918945,2.3740382194519043,0.0778277590870857,0.903976559638977,0.903976559638977,0.0,154.9036102294922,158.0,58598.33203125,0.0,2643.3037109375,1.0,279.3412170410156,283.23779296875,298.3496398925781,302.1213073730469,293.1499938964844,293.1499938964844,279.04998779296875,34547.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412097692489624,1.0,0.0,0.0,3.59443998336792,3.594463348388672,8.620963285466132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1474609375,0.0,1461.527587890625,1895.4371337890625,0.0,2853.020263671875,0.8916608095169067,1.0,0.0,3.0,1.0,0.0
18035280,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8152994513511658,0.326972484588623,0.2969734668731689,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9559680223464966,0.5230883955955505,0.4971432089805603,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9990000128746032,0.7378119230270386,0.4273907542228699,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8887670040130615,0.4283386170864105,0.4080627858638763,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7180541157722473,0.2202625125646591,1.0061163902282717,284.97314453125,284.95001220703125,298.9482727050781,295.3799743652344,297.6033020019531,297.1524658203125,284.97222900390625,1.0,0.5922884941101074,0.3465320169925689,0.3465320169925689,1.0,1.0,-3.164890766143799,0.7908525466918945,2.3740382194519043,0.0778277590870857,0.903976559638977,0.903976559638977,0.0,154.9036102294922,158.0,58598.33203125,0.0,2643.3037109375,1.0,279.3412170410156,283.23779296875,298.3496398925781,302.1213073730469,293.1499938964844,293.1499938964844,279.04998779296875,34547.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412097692489624,1.0,0.0,0.0,3.59443998336792,3.594463348388672,8.620963285466132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.1474609375,0.0,1461.527587890625,1895.4371337890625,0.0,2853.020263671875,0.8916608095169067,1.0,0.0,3.0,1.0,0.0
18035340,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.809986412525177,0.3246570825576782,0.2951487004756927,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9491323232650756,0.5198027491569519,0.4943282604217529,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7411050796508789,0.4334329962730407,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8830121159553528,0.4259315133094787,0.4060462117195129,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7133740782737732,0.2186895459890365,1.0000022649765017,284.9072570800781,284.95001220703125,298.9125671386719,295.3566589355469,297.59747314453125,297.1552734375,284.9078369140625,1.0,0.593054473400116,0.3474272191524505,0.3474272191524505,1.0,1.0,-3.1567742824554443,0.7909154295921326,2.365858793258667,0.0794043391942977,0.826974093914032,0.826974093914032,0.0,157.1014862060547,176.0,58800.125,0.0,2639.094482421875,1.0,279.0590209960937,283.1578674316406,298.3654479980469,302.2126159667969,293.1499938964844,293.1499938964844,279.3500061035156,39268.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466697931289673,1.0,0.0,0.0,3.4286773204803467,3.4286997318267822,7.84416158694512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.2001953125,0.0,1323.568603515625,1895.4371337890625,0.0,2904.089599609375,0.859291672706604,1.0,0.0,3.0,1.0,0.0
18035400,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.809986412525177,0.3246570825576782,0.2951487004756927,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9491323232650756,0.5198027491569519,0.4943282604217529,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7411050796508789,0.4334329962730407,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8830121159553528,0.4259315133094787,0.4060462117195129,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7133740782737732,0.2186895459890365,1.0000022649765017,284.9072570800781,284.95001220703125,298.9125671386719,295.3566589355469,297.59747314453125,297.1552734375,284.9078369140625,1.0,0.593054473400116,0.3474272191524505,0.3474272191524505,1.0,1.0,-3.1567742824554443,0.7909154295921326,2.365858793258667,0.0794043391942977,0.826974093914032,0.826974093914032,0.0,157.1014862060547,176.0,58800.125,0.0,2639.094482421875,1.0,279.0590209960937,283.1578674316406,298.3654479980469,302.2126159667969,293.1499938964844,293.1499938964844,279.3500061035156,39268.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466697931289673,1.0,0.0,0.0,3.4286773204803467,3.4286997318267822,7.84416158694512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.2001953125,0.0,1323.568603515625,1895.4371337890625,0.0,2904.089599609375,0.859291672706604,1.0,0.0,3.0,1.0,0.0
18035460,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7983717322349548,0.323006808757782,0.293823778629303,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9338890314102172,0.5172598958015442,0.4920756816864013,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.7410915493965149,0.4502307474613189,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8705987930297852,0.4241603910923004,0.4045242071151733,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7028385996818542,0.2173450738191604,0.9950715899467468,284.9981994628906,284.95001220703125,298.8778076171875,295.3334045410156,297.5834350585937,297.1463928222656,284.9974975585937,1.0,0.5987271666526794,0.3481348752975464,0.3481348752975464,1.0,1.0,-3.164894819259644,0.7955324649810791,2.3693623542785645,0.0820371881127357,0.9106319546699524,0.9106319546699524,0.0,164.70567321777344,194.0,58322.75390625,0.0,2696.2490234375,1.0,279.3406982421875,283.2657470703125,298.3107604980469,302.0508117675781,293.1499938964844,293.1499938964844,279.04998779296875,33394.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385006785392761,1.0,0.0,0.0,3.552034854888916,3.5520575046539307,8.418752486250014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.8466796875,0.0,1407.91357421875,1895.4371337890625,0.0,2827.7099609375,0.8814041614532471,1.0,0.0,3.0,1.0,0.0
18035520,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7983717322349548,0.323006808757782,0.293823778629303,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9338890314102172,0.5172598958015442,0.4920756816864013,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.7410915493965149,0.4502307474613189,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8705987930297852,0.4241603910923004,0.4045242071151733,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7028385996818542,0.2173450738191604,0.9950715899467468,284.9981994628906,284.95001220703125,298.8778076171875,295.3334045410156,297.5834350585937,297.1463928222656,284.9974975585937,1.0,0.5987271666526794,0.3481348752975464,0.3481348752975464,1.0,1.0,-3.164894819259644,0.7955324649810791,2.3693623542785645,0.0820371881127357,0.9106319546699524,0.9106319546699524,0.0,164.70567321777344,194.0,58322.75390625,0.0,2696.2490234375,1.0,279.3406982421875,283.2657470703125,298.3107604980469,302.0508117675781,293.1499938964844,293.1499938964844,279.04998779296875,33394.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385006785392761,1.0,0.0,0.0,3.552034854888916,3.5520575046539307,8.418752486250014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.8466796875,0.0,1407.91357421875,1895.4371337890625,0.0,2827.7099609375,0.8814041614532471,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7824581265449524,0.3203897178173065,0.2921077609062195,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9130919575691224,0.513731837272644,0.4894378185272217,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.736203134059906,0.4746735692024231,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8542605042457581,0.4216015338897705,0.4027542471885681,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.68834388256073,0.2154377400875091,0.9893417954444884,284.91705322265625,284.95001220703125,298.8440856933594,295.3101806640625,297.54998779296875,297.1109313964844,284.9176330566406,1.0,0.6074601411819458,0.3488425016403198,0.3488425016403198,1.0,1.0,-3.180028915405273,0.8023340106010437,2.377694845199585,0.0854490771889686,0.8356751203536987,0.8356751203536987,0.0,176.41741943359375,197.0,58986.87109375,0.0,2790.166015625,1.0,279.0591125488281,283.16510009765625,298.3327331542969,302.18634033203125,293.1499938964844,293.1499938964844,279.3500061035156,38312.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468970060348511,1.0,0.0,0.0,3.4339303970336914,3.433952808380127,7.868216584938637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8154296875,0.0,1322.0855712890625,1895.4371337890625,0.0,2906.21630859375,0.8595656156539917,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7824581265449524,0.3203897178173065,0.2921077609062195,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9130919575691224,0.513731837272644,0.4894378185272217,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.736203134059906,0.4746735692024231,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8542605042457581,0.4216015338897705,0.4027542471885681,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.68834388256073,0.2154377400875091,0.9893417954444884,284.91705322265625,284.95001220703125,298.8440856933594,295.3101806640625,297.54998779296875,297.1109313964844,284.9176330566406,1.0,0.6074601411819458,0.3488425016403198,0.3488425016403198,1.0,1.0,-3.180028915405273,0.8023340106010437,2.377694845199585,0.0854490771889686,0.8356751203536987,0.8356751203536987,0.0,176.41741943359375,197.0,58986.87109375,0.0,2790.166015625,1.0,279.0591125488281,283.16510009765625,298.3327331542969,302.18634033203125,293.1499938964844,293.1499938964844,279.3500061035156,38312.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468970060348511,1.0,0.0,0.0,3.4339303970336914,3.433952808380127,7.868216584938637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8154296875,0.0,1322.0855712890625,1895.4371337890625,0.0,2906.21630859375,0.8595656156539917,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7760748267173767,0.3193459808826446,0.2911986410617828,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9051719903945924,0.5122378468513489,0.4880537688732147,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.7331898808479309,0.4847173988819122,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8478568196296692,0.4205440580844879,0.4018031656742096,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6823744177818298,0.2145254462957382,0.9858707189559937,285.0207214355469,284.95001220703125,298.82763671875,295.298583984375,297.5336608886719,297.0936584472656,285.021728515625,1.0,0.6104714274406433,0.3491963148117065,0.3491963148117065,1.0,1.0,-3.18404221534729,0.804615318775177,2.379426956176758,0.0869750455021858,0.9108190536499025,0.9108190536499025,0.0,181.31642150878903,197.0,58331.04296875,0.0,2824.945068359375,1.0,279.29705810546875,283.28326416015625,298.2724609375,301.97674560546875,293.1499938964844,293.1499938964844,279.3500061035156,33602.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416475653648376,1.0,0.0,0.0,3.493306875228882,3.4933290481567383,8.142669685184956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2890625,0.0,1348.560791015625,1895.4371337890625,0.0,2857.112060546875,0.8700845241546631,1.0,0.0,3.0,1.0,0.0
18035760,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.771077573299408,0.3183445930480957,0.2904725074768066,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8992375731468201,0.5107970833778381,0.486877977848053,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.7302281856536865,0.4928380846977234,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8428634405136108,0.419550210237503,0.4010321199893951,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6775789260864258,0.2136435955762863,0.9826796054840088,284.997802734375,284.95001220703125,298.8114624023437,295.2870178222656,297.5183410644531,297.0783996582031,284.9959716796875,1.0,0.6130005717277527,0.3492271602153778,0.3492271602153778,1.0,1.0,-3.186758518218994,0.8056168556213379,2.381141662597656,0.087410382926464,0.9158347249031068,0.9158347249031068,0.0,185.3236846923828,200.0,58492.44140625,0.0,2852.30078125,1.0,279.3414001464844,283.2635498046875,298.2720642089844,302.0265808105469,293.1499938964844,293.1499938964844,279.04998779296875,33082.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404743671417236,1.0,0.0,0.0,3.5662524700164795,3.566275119781494,8.486281899422465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2880859375,0.0,1420.6466064453125,1895.4371337890625,0.0,2846.1474609375,0.8843185901641846,1.0,0.0,3.0,1.0,0.0
18035820,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7615458369255066,0.3154206275939941,0.2883262932300567,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8880993723869324,0.5069189071655273,0.4837565422058105,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7227886915206909,0.5064740777015686,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8335729241371155,0.4167281091213226,0.3988644480705261,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6685301065444946,0.2113936990499496,0.9745630025863647,284.9076232910156,284.95001220703125,298.78009033203125,295.263916015625,297.484375,297.04351806640625,284.90789794921875,1.0,0.6166208982467651,0.3492888510227203,0.3492888510227203,1.0,1.0,-3.1844794750213623,0.8050676584243774,2.3794119358062744,0.087619163095951,0.8304833173751831,0.8304833173751831,0.0,192.5724334716797,203.0,58863.65625,0.0,2886.97900390625,1.0,279.05908203125,283.1600952148437,298.2864074707031,302.1396789550781,293.1499938964844,293.1499938964844,279.3500061035156,38777.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488990068435669,1.0,0.0,0.0,3.430960893630981,3.430983304977417,7.854613954805245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.6474609375,0.0,1322.38916015625,1895.4371337890625,0.0,2924.959716796875,0.859227180480957,1.0,0.0,3.0,1.0,0.0
18035880,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7615458369255066,0.3154206275939941,0.2883262932300567,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8880993723869324,0.5069189071655273,0.4837565422058105,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7227886915206909,0.5064740777015686,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8335729241371155,0.4167281091213226,0.3988644480705261,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6685301065444946,0.2113936990499496,0.9745630025863647,284.9076232910156,284.95001220703125,298.78009033203125,295.263916015625,297.484375,297.04351806640625,284.90789794921875,1.0,0.6166208982467651,0.3492888510227203,0.3492888510227203,1.0,1.0,-3.1844794750213623,0.8050676584243774,2.3794119358062744,0.087619163095951,0.8304833173751831,0.8304833173751831,0.0,192.5724334716797,203.0,58863.65625,0.0,2886.97900390625,1.0,279.05908203125,283.1600952148437,298.2864074707031,302.1396789550781,293.1499938964844,293.1499938964844,279.3500061035156,38777.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488990068435669,1.0,0.0,0.0,3.430960893630981,3.430983304977417,7.854613954805245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.6474609375,0.0,1322.38916015625,1895.4371337890625,0.0,2924.959716796875,0.859227180480957,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7521947026252747,0.3131703436374664,0.2864732444286346,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8768711090087891,0.5037136077880859,0.4809138178825378,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9901661276817322,0.7184131145477295,0.5036203861236572,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8242096900939941,0.4144434630870819,0.3969078063964844,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6594683527946472,0.2093970030546188,0.9667810201644896,284.97998046875,284.95001220703125,298.75,295.2408447265625,297.46600341796875,297.02984619140625,284.9786682128906,1.0,0.6179831624031067,0.3493505120277405,0.3493505120277405,1.0,1.0,-3.163693904876709,0.7987056970596313,2.364988088607788,0.0859569832682609,0.8953546285629272,0.8953546285629272,0.0,199.9076232910156,206.0,57904.0625,0.0,2883.822265625,1.0,279.34063720703125,283.2586975097656,298.2193908691406,301.9453430175781,293.1499938964844,293.1499938964844,279.6499938964844,34035.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410598635673523,1.0,0.0,0.0,3.5329809188842773,3.533003568649292,8.328674425683857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.736328125,0.0,1392.606201171875,1895.4371337890625,0.0,2851.619140625,0.8774779438972473,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7521947026252747,0.3131703436374664,0.2864732444286346,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8768711090087891,0.5037136077880859,0.4809138178825378,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9901661276817322,0.7184131145477295,0.5036203861236572,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8242096900939941,0.4144434630870819,0.3969078063964844,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6594683527946472,0.2093970030546188,0.9667810201644896,284.97998046875,284.95001220703125,298.75,295.2408447265625,297.46600341796875,297.02984619140625,284.9786682128906,1.0,0.6179831624031067,0.3493505120277405,0.3493505120277405,1.0,1.0,-3.163693904876709,0.7987056970596313,2.364988088607788,0.0859569832682609,0.8953546285629272,0.8953546285629272,0.0,199.9076232910156,206.0,57904.0625,0.0,2883.822265625,1.0,279.34063720703125,283.2586975097656,298.2193908691406,301.9453430175781,293.1499938964844,293.1499938964844,279.6499938964844,34035.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410598635673523,1.0,0.0,0.0,3.5329809188842773,3.533003568649292,8.328674425683857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.736328125,0.0,1392.606201171875,1895.4371337890625,0.0,2851.619140625,0.8774779438972473,1.0,0.0,3.0,1.0,0.0
