time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7458984851837158,0.3111392855644226,0.2848423421382904,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8692157864570618,0.5007489323616028,0.4783257842063904,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9836751222610474,0.7161440253257751,0.5020118951797485,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8177697062492371,0.4123492538928985,0.3951428830623626,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6532337665557861,0.2075978070497512,0.9596230983734132,285.02911376953125,284.95001220703125,298.7216491699219,295.2149963378906,297.4557800292969,297.0256652832031,285.0257263183594,1.0,0.6184782385826111,0.3498190939426422,0.3498190939426422,1.0,1.0,-3.145957946777344,0.7944337725639343,2.351524353027344,0.0856168270111084,0.9852198362350464,0.9852198362350464,0.0,204.83477783203125,209.0,57210.66796875,0.0,2873.9326171875,1.0,279.64129638671875,283.3332824707031,298.19854736328125,301.8656616210937,293.1499938964844,293.1499938964844,279.3500061035156,31639.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351477384567261,1.0,0.0,0.0,3.7082133293151855,3.708237171173096,9.175352033707896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.2685546875,0.0,1565.7587890625,1895.4371337890625,0.0,2796.416259765625,0.9151415824890136,1.0,0.0,3.0,1.0,0.0
18036120,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7458984851837158,0.3111392855644226,0.2848423421382904,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8692157864570618,0.5007489323616028,0.4783257842063904,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9836751222610474,0.7161440253257751,0.5020118951797485,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8177697062492371,0.4123492538928985,0.3951428830623626,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6532337665557861,0.2075978070497512,0.9596230983734132,285.02911376953125,284.95001220703125,298.7216491699219,295.2149963378906,297.4557800292969,297.0256652832031,285.0257263183594,1.0,0.6184782385826111,0.3498190939426422,0.3498190939426422,1.0,1.0,-3.145957946777344,0.7944337725639343,2.351524353027344,0.0856168270111084,0.9852198362350464,0.9852198362350464,0.0,204.83477783203125,209.0,57210.66796875,0.0,2873.9326171875,1.0,279.64129638671875,283.3332824707031,298.19854736328125,301.8656616210937,293.1499938964844,293.1499938964844,279.3500061035156,31639.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351477384567261,1.0,0.0,0.0,3.7082133293151855,3.708237171173096,9.175352033707896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.2685546875,0.0,1565.7587890625,1895.4371337890625,0.0,2796.416259765625,0.9151415824890136,1.0,0.0,3.0,1.0,0.0
18036180,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7392762899398804,0.307922214269638,0.2824614942073822,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8613808751106262,0.4965082705020904,0.4748993813991546,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9765329360961914,0.7121258974075317,0.4997475743293762,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8108823299407959,0.4091317057609558,0.3926377892494201,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6469420790672302,0.2052257061004638,0.950866997241974,284.8763732910156,284.95001220703125,298.6952514648437,295.1837463378906,297.44110107421875,297.0151062011719,284.8783569335937,1.0,0.618206262588501,0.3502876758575439,0.3502876758575439,1.0,1.0,-3.122725486755371,0.788438081741333,2.334287405014038,0.0849602445960044,0.8555631637573242,0.8555631637573242,0.0,209.6143951416016,212.0,57540.41796875,0.0,2852.110107421875,1.0,279.3571472167969,283.1766357421875,298.2142639160156,301.9913024902344,293.1499938964844,293.1499938964844,279.6499938964844,39223.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455217480659485,1.0,0.0,0.0,3.5978381633758545,3.597862243652344,8.637270525468921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.4091796875,0.0,1499.6768798828125,1895.4371337890625,0.0,2893.345947265625,0.8958961963653564,1.0,0.0,3.0,1.0,0.0
18036240,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7392762899398804,0.307922214269638,0.2824614942073822,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8613808751106262,0.4965082705020904,0.4748993813991546,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9765329360961914,0.7121258974075317,0.4997475743293762,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8108823299407959,0.4091317057609558,0.3926377892494201,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6469420790672302,0.2052257061004638,0.950866997241974,284.8763732910156,284.95001220703125,298.6952514648437,295.1837463378906,297.44110107421875,297.0151062011719,284.8783569335937,1.0,0.618206262588501,0.3502876758575439,0.3502876758575439,1.0,1.0,-3.122725486755371,0.788438081741333,2.334287405014038,0.0849602445960044,0.8555631637573242,0.8555631637573242,0.0,209.6143951416016,212.0,57540.41796875,0.0,2852.110107421875,1.0,279.3571472167969,283.1766357421875,298.2142639160156,301.9913024902344,293.1499938964844,293.1499938964844,279.6499938964844,39223.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455217480659485,1.0,0.0,0.0,3.5978381633758545,3.597862243652344,8.637270525468921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.4091796875,0.0,1499.6768798828125,1895.4371337890625,0.0,2893.345947265625,0.8958961963653564,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7362576127052307,0.3066812455654144,0.2812191247940063,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8578289747238159,0.4947488307952881,0.4731049537658691,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9731599688529968,0.7107876539230347,0.4985918402671814,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8076083064079285,0.4077969491481781,0.3912849128246307,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6440331935882568,0.2041567713022232,0.94608074426651,284.9945373535156,284.95001220703125,298.6827392578125,295.166259765625,297.4359130859375,297.012451171875,284.9961242675781,1.0,0.6178338527679443,0.3505219519138336,0.3505219519138336,1.0,1.0,-3.110297679901123,0.7851812839508057,2.3251163959503174,0.0844268575310707,0.9296902418136596,0.9296902418136596,0.0,211.6857452392578,212.0,56510.34765625,0.0,2837.95458984375,1.0,279.6002197265625,283.3126220703125,298.1380920410156,301.7435607910156,293.1499938964844,293.1499938964844,279.6499938964844,34650.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839519739151001,1.0,0.0,0.0,3.631955623626709,3.63197922706604,8.801857802609447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.6728515625,0.0,1503.1409912109375,1895.4371337890625,0.0,2837.228515625,0.9019286632537842,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7340111136436462,0.3056083023548126,0.2803051471710205,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8551209568977356,0.4931669235229492,0.4716673493385315,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9706522226333618,0.7097102403640747,0.4978790283203125,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8050532937049866,0.4066167175769806,0.3902241587638855,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6417582631111145,0.2031903713941574,0.9420010447502136,284.9790954589844,284.95001220703125,298.6706848144531,295.1475524902344,297.4322509765625,297.0113830566406,284.9773254394531,1.0,0.6175122857093811,0.3508822023868561,0.3508822023868561,1.0,1.0,-3.100430965423584,0.7830604314804077,2.317370653152466,0.0845211371779441,0.9324069023132324,0.9324069023132324,0.0,213.266830444336,215.0,56405.5078125,0.0,2826.430419921875,1.0,279.64263916015625,283.3017883300781,298.12554931640625,301.7615661621094,293.1499938964844,293.1499938964844,279.3500061035156,34069.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373724222183228,1.0,0.0,0.0,3.685712575912476,3.685736656188965,9.064340815712058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.296875,0.0,1558.6822509765625,1895.4371337890625,0.0,2817.17578125,0.9118717312812804,1.0,0.0,3.0,1.0,0.0
18036420,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7287868857383728,0.3026148080825805,0.2779845297336578,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8490170240402222,0.489105761051178,0.4682482779026031,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.96451336145401,0.7060604691505432,0.4957449436187744,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.799156129360199,0.4034956991672516,0.3876540064811706,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6367431879043579,0.2008531987667083,0.9328874945640564,284.8877258300781,284.95001220703125,298.6477966308594,295.10675048828125,297.4219055175781,297.0049743652344,284.8894348144531,1.0,0.6166343092918396,0.3516027331352234,0.3516027331352234,1.0,1.0,-3.0769259929656982,0.7776317596435547,2.299294233322144,0.0846769213676452,0.8318215012550354,0.8318215012550354,0.0,216.8725433349609,203.0,56351.078125,0.0,2798.327392578125,1.0,279.3577575683594,283.2043151855469,298.12255859375,301.8265075683594,293.1499938964844,293.1499938964844,279.6499938964844,40314.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444641828536987,1.0,0.0,0.0,3.4994542598724365,3.4994776248931885,8.171351737473742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.7080078125,0.0,1402.9891357421875,1895.4371337890625,0.0,2883.451171875,0.875663161277771,1.0,0.0,3.0,1.0,0.0
18036480,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7287868857383728,0.3026148080825805,0.2779845297336578,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8490170240402222,0.489105761051178,0.4682482779026031,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.96451336145401,0.7060604691505432,0.4957449436187744,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.799156129360199,0.4034956991672516,0.3876540064811706,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6367431879043579,0.2008531987667083,0.9328874945640564,284.8877258300781,284.95001220703125,298.6477966308594,295.10675048828125,297.4219055175781,297.0049743652344,284.8894348144531,1.0,0.6166343092918396,0.3516027331352234,0.3516027331352234,1.0,1.0,-3.0769259929656982,0.7776317596435547,2.299294233322144,0.0846769213676452,0.8318215012550354,0.8318215012550354,0.0,216.8725433349609,203.0,56351.078125,0.0,2798.327392578125,1.0,279.3577575683594,283.2043151855469,298.12255859375,301.8265075683594,293.1499938964844,293.1499938964844,279.6499938964844,40314.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444641828536987,1.0,0.0,0.0,3.4994542598724365,3.4994776248931885,8.171351737473742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.7080078125,0.0,1402.9891357421875,1895.4371337890625,0.0,2883.451171875,0.875663161277771,1.0,0.0,3.0,1.0,0.0
18036540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7289670705795288,0.3004705309867859,0.2757644951343536,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8494812846183777,0.4859081208705902,0.4649260938167572,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9661471843719482,0.7037953734397888,0.4938665628433227,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7997612357139587,0.4010875523090362,0.385098785161972,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6363874673843384,0.1988928467035293,0.9230642914772034,284.97955322265625,284.95001220703125,298.6264343261719,295.0617370605469,297.4156494140625,297.0035095214844,284.978271484375,1.0,0.6113565564155579,0.3523232340812683,0.3523232340812683,1.0,1.0,-3.0531210899353027,0.7720681428909302,2.281053066253662,0.0848923698067665,0.904700517654419,0.904700517654419,0.0,213.227294921875,191.0,55224.6875,0.0,2732.171630859375,1.0,279.6411437988281,283.3191223144531,298.0334167480469,301.59576416015625,293.1499938964844,293.1499938964844,279.3500061035156,34381.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349637985229492,1.0,0.0,0.0,3.5893490314483643,3.589372158050537,8.596559837314999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.986328125,0.0,1454.8253173828125,1895.4371337890625,0.0,2794.7001953125,0.8904069066047668,1.0,0.0,3.0,1.0,0.0
18036600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7289670705795288,0.3004705309867859,0.2757644951343536,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8494812846183777,0.4859081208705902,0.4649260938167572,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9661471843719482,0.7037953734397888,0.4938665628433227,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7997612357139587,0.4010875523090362,0.385098785161972,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6363874673843384,0.1988928467035293,0.9230642914772034,284.97955322265625,284.95001220703125,298.6264343261719,295.0617370605469,297.4156494140625,297.0035095214844,284.978271484375,1.0,0.6113565564155579,0.3523232340812683,0.3523232340812683,1.0,1.0,-3.0531210899353027,0.7720681428909302,2.281053066253662,0.0848923698067665,0.904700517654419,0.904700517654419,0.0,213.227294921875,191.0,55224.6875,0.0,2732.171630859375,1.0,279.6411437988281,283.3191223144531,298.0334167480469,301.59576416015625,293.1499938964844,293.1499938964844,279.3500061035156,34381.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349637985229492,1.0,0.0,0.0,3.5893490314483643,3.589372158050537,8.596559837314999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.986328125,0.0,1454.8253173828125,1895.4371337890625,0.0,2794.7001953125,0.8904069066047668,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7313981652259827,0.2976399064064026,0.2731657326221466,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8528268337249756,0.4819630086421966,0.4611734449863434,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9710270762443542,0.7001833319664001,0.4914284944534302,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8032378554344177,0.3980623483657837,0.3821777999401092,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6381192207336426,0.196654587984085,0.9123218059539796,284.8981628417969,284.95001220703125,298.6064758300781,295.0128479003906,297.4079284667969,296.9997253417969,284.8984680175781,1.0,0.6039119958877563,0.35311159491539,0.35311159491539,1.0,1.0,-3.026136875152588,0.7656354904174805,2.2605013847351074,0.0850161984562873,0.8156536221504211,0.8156536221504211,0.0,206.12355041503903,179.0,55058.4140625,0.0,2642.913818359375,1.0,279.3591003417969,283.23065185546875,298.02508544921875,301.6488647460937,293.1499938964844,293.1499938964844,279.6499938964844,40049.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414175510406494,1.0,0.0,0.0,3.3990864753723145,3.39910888671875,7.709349461038073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.59765625,0.0,1299.735595703125,1895.4371337890625,0.0,2854.96240234375,0.8534257411956787,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7313981652259827,0.2976399064064026,0.2731657326221466,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8528268337249756,0.4819630086421966,0.4611734449863434,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9710270762443542,0.7001833319664001,0.4914284944534302,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8032378554344177,0.3980623483657837,0.3821777999401092,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6381192207336426,0.196654587984085,0.9123218059539796,284.8981628417969,284.95001220703125,298.6064758300781,295.0128479003906,297.4079284667969,296.9997253417969,284.8984680175781,1.0,0.6039119958877563,0.35311159491539,0.35311159491539,1.0,1.0,-3.026136875152588,0.7656354904174805,2.2605013847351074,0.0850161984562873,0.8156536221504211,0.8156536221504211,0.0,206.12355041503903,179.0,55058.4140625,0.0,2642.913818359375,1.0,279.3591003417969,283.23065185546875,298.02508544921875,301.6488647460937,293.1499938964844,293.1499938964844,279.6499938964844,40049.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414175510406494,1.0,0.0,0.0,3.3990864753723145,3.39910888671875,7.709349461038073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.59765625,0.0,1299.735595703125,1895.4371337890625,0.0,2854.96240234375,0.8534257411956787,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7362868785858154,0.2955790162086487,0.2708360552787781,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8591284155845642,0.4787919223308563,0.4576835036277771,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9788923263549804,0.697790265083313,0.4893390536308288,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.809501051902771,0.3956804275512695,0.3794488310813904,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.641921877861023,0.1947711706161499,0.9018256068229676,284.9772644042969,284.95001220703125,298.58770751953125,294.96051025390625,297.4034118652344,296.99969482421875,284.97607421875,1.0,0.5952549576759338,0.3538999557495117,0.3538999557495117,1.0,1.0,-3.000725269317627,0.7597077488899231,2.241017341613769,0.0845797061920166,0.8813620209693909,0.8813620209693909,0.0,196.5501403808593,167.0,53939.4765625,0.0,2545.405029296875,1.0,279.6402893066406,283.3345031738281,297.9307556152344,301.4140930175781,293.1499938964844,293.1499938964844,279.95001220703125,34410.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317137360572815,1.0,0.0,0.0,3.4901602268218994,3.490182399749756,8.128006356855622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.22802734375,0.0,1351.1280517578125,1895.4371337890625,0.0,2764.40478515625,0.8681694269180298,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7362868785858154,0.2955790162086487,0.2708360552787781,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8591284155845642,0.4787919223308563,0.4576835036277771,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9788923263549804,0.697790265083313,0.4893390536308288,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.809501051902771,0.3956804275512695,0.3794488310813904,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.641921877861023,0.1947711706161499,0.9018256068229676,284.9772644042969,284.95001220703125,298.58770751953125,294.96051025390625,297.4034118652344,296.99969482421875,284.97607421875,1.0,0.5952549576759338,0.3538999557495117,0.3538999557495117,1.0,1.0,-3.000725269317627,0.7597077488899231,2.241017341613769,0.0845797061920166,0.8813620209693909,0.8813620209693909,0.0,196.5501403808593,167.0,53939.4765625,0.0,2545.405029296875,1.0,279.6402893066406,283.3345031738281,297.9307556152344,301.4140930175781,293.1499938964844,293.1499938964844,279.95001220703125,34410.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317137360572815,1.0,0.0,0.0,3.4901602268218994,3.490182399749756,8.128006356855622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.22802734375,0.0,1351.1280517578125,1895.4371337890625,0.0,2764.40478515625,0.8681694269180298,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7394319176673889,0.2946447730064392,0.2697572112083435,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8631382584571838,0.4773104786872864,0.4560330510139465,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9834327101707458,0.6967024803161621,0.4883731603622436,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8132932782173157,0.3945838212966919,0.3781680762767792,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6444629430770874,0.1939073652029037,0.8968772888183594,285.0632629394531,284.95001220703125,298.5787658691406,294.9331359863281,297.4017944335937,297.0003967285156,285.0641174316406,1.0,0.5907049179077148,0.3542941212654114,0.3542941212654114,1.0,1.0,-2.9887936115264893,0.7569897770881653,2.2318036556243896,0.0842028185725212,0.9612425565719604,0.9612425565719604,0.0,191.27029418945312,167.0,53072.05859375,0.0,2496.13818359375,1.0,279.8958435058594,283.44146728515625,297.8836669921875,301.2449035644531,293.1499938964844,293.1499938964844,279.95001220703125,31639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257172703742981,1.0,0.0,0.0,3.5726242065429688,3.5726466178894043,8.516633442923194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.025390625,0.0,1416.84423828125,1895.4371337890625,0.0,2708.61474609375,0.8858985304832458,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.743105947971344,0.2937107682228088,0.2687721252441406,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8677805066108704,0.4758301079273224,0.4544890522956848,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.988323986530304,0.6955721378326416,0.487516313791275,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8175432682037354,0.3934934437274933,0.3769782781600952,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6474767923355103,0.1930677890777588,0.8922064304351807,285.0277709960937,284.95001220703125,298.5700378417969,294.905029296875,297.4006042480469,297.0014038085937,285.0236511230469,1.0,0.5860791802406311,0.3547548651695251,0.3547548651695251,1.0,1.0,-2.977677822113037,0.754700779914856,2.222976922988892,0.0839717090129852,0.970578134059906,0.970578134059906,0.0,185.72921752929688,155.0,53109.6328125,0.0,2447.40380859375,1.0,279.9416198730469,283.4081420898437,297.8831481933594,301.29986572265625,293.1499938964844,293.1499938964844,279.6499938964844,31567.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824752151966095,1.0,0.0,0.0,3.667259454727173,3.667282819747925,8.973804028755694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9013671875,0.0,1519.130859375,1895.4371337890625,0.0,2699.649658203125,0.9058281779289246,1.0,0.0,3.0,1.0,0.0
18037020,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7496287822723389,0.2906953692436218,0.2660000026226043,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8763277530670166,0.4716316163539886,0.4504974484443664,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9965361952781676,0.6912754774093628,0.4846502244472503,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8251423239707947,0.3902551233768463,0.3738421499729156,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6529609560966492,0.1908074766397476,0.8811098337173462,284.8755187988281,284.95001220703125,298.55328369140625,294.8468322753906,297.3943786621094,296.9983825683594,284.87762451171875,1.0,0.576248288154602,0.3556763231754303,0.3556763231754303,1.0,1.0,-2.949002742767334,0.7480394840240479,2.200963258743286,0.0829651430249214,0.8399292230606079,0.8399292230606079,0.0,175.2366943359375,143.0,53229.25390625,0.0,2342.36328125,1.0,279.6575012207031,283.2552185058594,297.87811279296875,301.390380859375,293.1499938964844,293.1499938964844,279.95001220703125,39729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355817198753357,1.0,0.0,0.0,3.5332589149475098,3.5332822799682617,8.329984666488599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.18115234375,0.0,1434.138671875,1895.4371337890625,0.0,2800.46435546875,0.8821505308151245,1.0,0.0,3.0,1.0,0.0
18037080,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7496287822723389,0.2906953692436218,0.2660000026226043,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8763277530670166,0.4716316163539886,0.4504974484443664,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9965361952781676,0.6912754774093628,0.4846502244472503,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8251423239707947,0.3902551233768463,0.3738421499729156,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6529609560966492,0.1908074766397476,0.8811098337173462,284.8755187988281,284.95001220703125,298.55328369140625,294.8468322753906,297.3943786621094,296.9983825683594,284.87762451171875,1.0,0.576248288154602,0.3556763231754303,0.3556763231754303,1.0,1.0,-2.949002742767334,0.7480394840240479,2.200963258743286,0.0829651430249214,0.8399292230606079,0.8399292230606079,0.0,175.2366943359375,143.0,53229.25390625,0.0,2342.36328125,1.0,279.6575012207031,283.2552185058594,297.87811279296875,301.390380859375,293.1499938964844,293.1499938964844,279.95001220703125,39729.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355817198753357,1.0,0.0,0.0,3.5332589149475098,3.5332822799682617,8.329984666488599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.18115234375,0.0,1434.138671875,1895.4371337890625,0.0,2800.46435546875,0.8821505308151245,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7564343810081482,0.2884926199913025,0.263485848903656,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8850600719451904,0.4682507812976837,0.446749210357666,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.6892054677009583,0.4736579954624176,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8327425718307495,0.3876653015613556,0.3708714842796325,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.6584916114807129,0.1888263970613479,0.8701329827308655,284.96844482421875,284.95001220703125,298.5373229980469,294.7862548828125,297.3897705078125,296.99774169921875,284.96630859375,1.0,0.5654579401016235,0.3565978109836578,0.3565978109836578,1.0,1.0,-2.91148328781128,0.7384463548660278,2.173036813735962,0.0814953744411468,0.9073846340179444,0.9073846340179444,0.0,165.2236785888672,131.0,51874.390625,0.0,2226.22021484375,1.0,279.94140625,283.3720397949219,297.760498046875,301.12353515625,293.1499938964844,293.1499938964844,279.6499938964844,34492.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264868855476379,1.0,0.0,0.0,3.615359306335449,3.615382671356201,8.721600579519873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.310546875,0.0,1483.7947998046875,1895.4371337890625,0.0,2715.766845703125,0.8962042927742004,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7564343810081482,0.2884926199913025,0.263485848903656,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8850600719451904,0.4682507812976837,0.446749210357666,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.6892054677009583,0.4736579954624176,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8327425718307495,0.3876653015613556,0.3708714842796325,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.6584916114807129,0.1888263970613479,0.8701329827308655,284.96844482421875,284.95001220703125,298.5373229980469,294.7862548828125,297.3897705078125,296.99774169921875,284.96630859375,1.0,0.5654579401016235,0.3565978109836578,0.3565978109836578,1.0,1.0,-2.91148328781128,0.7384463548660278,2.173036813735962,0.0814953744411468,0.9073846340179444,0.9073846340179444,0.0,165.2236785888672,131.0,51874.390625,0.0,2226.22021484375,1.0,279.94140625,283.3720397949219,297.760498046875,301.12353515625,293.1499938964844,293.1499938964844,279.6499938964844,34492.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264868855476379,1.0,0.0,0.0,3.615359306335449,3.615382671356201,8.721600579519873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.310546875,0.0,1483.7947998046875,1895.4371337890625,0.0,2715.766845703125,0.8962042927742004,1.0,0.0,3.0,1.0,0.0
18037260,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7633962631225586,0.2856517434120178,0.2607935965061188,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8939700722694397,0.4641861319541931,0.4427873492240906,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6892653107643127,0.4559372067451477,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8404990434646606,0.3844902217388153,0.3677226901054382,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6642270684242249,0.1865914165973663,0.8589745759963989,284.8818054199219,284.95001220703125,298.52197265625,294.7236633300781,297.3832702636719,296.9945983886719,284.8824768066406,1.0,0.5535364747047424,0.3576736748218536,0.3576736748218536,1.0,1.0,-2.865020513534546,0.7262247204780579,2.1387956142425537,0.080446258187294,0.8032827377319336,0.8032827377319336,0.0,155.43011474609375,119.0,51248.60546875,0.0,2098.832275390625,1.0,279.6590881347656,283.2879638671875,297.7317199707031,301.1271057128906,293.1499938964844,293.1499938964844,279.95001220703125,41312.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322780728340149,1.0,0.0,0.0,3.3747286796569824,3.374751091003418,7.59925512738846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.36279296875,0.0,1284.6885986328125,1895.4371337890625,0.0,2769.662109375,0.8492735624313354,1.0,0.0,3.0,1.0,0.0
18037320,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7633962631225586,0.2856517434120178,0.2607935965061188,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8939700722694397,0.4641861319541931,0.4427873492240906,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6892653107643127,0.4559372067451477,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8404990434646606,0.3844902217388153,0.3677226901054382,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6642270684242249,0.1865914165973663,0.8589745759963989,284.8818054199219,284.95001220703125,298.52197265625,294.7236633300781,297.3832702636719,296.9945983886719,284.8824768066406,1.0,0.5535364747047424,0.3576736748218536,0.3576736748218536,1.0,1.0,-2.865020513534546,0.7262247204780579,2.1387956142425537,0.080446258187294,0.8032827377319336,0.8032827377319336,0.0,155.43011474609375,119.0,51248.60546875,0.0,2098.832275390625,1.0,279.6590881347656,283.2879638671875,297.7317199707031,301.1271057128906,293.1499938964844,293.1499938964844,279.95001220703125,41312.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322780728340149,1.0,0.0,0.0,3.3747286796569824,3.374751091003418,7.59925512738846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.36279296875,0.0,1284.6885986328125,1895.4371337890625,0.0,2769.662109375,0.8492735624313354,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7727707028388977,0.283608466386795,0.258466899394989,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.905572474002838,0.4609797596931457,0.4392377734184265,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.6932042837142944,0.4356914460659027,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8506448864936829,0.38199183344841,0.3648697435855865,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6719672083854675,0.1847238093614578,0.848517119884491,284.9609375,284.95001220703125,298.5071105957031,294.6594543457031,297.3836975097656,297.0006103515625,284.9592590332031,1.0,0.5408830642700195,0.3587495684623718,0.3587495684623718,1.0,1.0,-2.817626714706421,0.7136038541793823,2.104022979736328,0.0793594196438789,0.8581809997558594,0.8581809997558594,0.0,144.86354064941406,122.0,49656.75390625,0.0,1969.9481201171875,1.0,279.93994140625,283.39556884765625,297.61529541015625,300.8425598144531,293.1499938964844,293.1499938964844,280.25,35359.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195018172264099,1.0,0.0,0.0,3.43477749824524,3.4347994327545166,7.872098422012641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.60107421875,0.0,1302.1395263671875,1895.4371337890625,0.0,2650.95458984375,0.8565149903297424,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7727707028388977,0.283608466386795,0.258466899394989,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.905572474002838,0.4609797596931457,0.4392377734184265,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.6932042837142944,0.4356914460659027,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8506448864936829,0.38199183344841,0.3648697435855865,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6719672083854675,0.1847238093614578,0.848517119884491,284.9609375,284.95001220703125,298.5071105957031,294.6594543457031,297.3836975097656,297.0006103515625,284.9592590332031,1.0,0.5408830642700195,0.3587495684623718,0.3587495684623718,1.0,1.0,-2.817626714706421,0.7136038541793823,2.104022979736328,0.0793594196438789,0.8581809997558594,0.8581809997558594,0.0,144.86354064941406,122.0,49656.75390625,0.0,1969.9481201171875,1.0,279.93994140625,283.39556884765625,297.61529541015625,300.8425598144531,293.1499938964844,293.1499938964844,280.25,35359.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195018172264099,1.0,0.0,0.0,3.43477749824524,3.4347994327545166,7.872098422012641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.60107421875,0.0,1302.1395263671875,1895.4371337890625,0.0,2650.95458984375,0.8565149903297424,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.776016116142273,0.2826873660087585,0.2574670016765594,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9097368121147156,0.4595057368278503,0.4376579523086548,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.6960102319717407,0.4286648035049438,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8541802167892456,0.3808467388153076,0.3636112809181213,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6745355129241943,0.1838616281747818,0.8439165353775024,285.0480651855469,284.95001220703125,298.4997863769531,294.6268615722656,297.388916015625,297.010009765625,285.0491638183594,1.0,0.5364986658096313,0.3592875003814697,0.3592875003814697,1.0,1.0,-2.799025535583496,0.7089418172836304,2.090083837509156,0.0788804143667221,0.9331769347190856,0.9331769347190856,0.0,141.2035675048828,122.0,48635.703125,0.0,1922.7630615234373,1.0,280.1935119628906,283.5046691894531,297.5595703125,300.6534118652344,293.1499938964844,293.1499938964844,280.25,32208.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115367889404297,1.0,0.0,0.0,3.505096912384033,3.5051188468933105,8.197724810088403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.80224609375,0.0,1350.6134033203125,1895.4371337890625,0.0,2577.352783203125,0.8715113401412964,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7782240509986877,0.2817595601081848,0.256602019071579,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9126180410385132,0.4580398499965668,0.436241865158081,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6984677910804749,0.423666387796402,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8565937876701355,0.3797086775302887,0.3624940812587738,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6761725544929504,0.1830253005027771,0.8398150205612183,285.0142822265625,284.95001220703125,298.4925537109375,294.593994140625,297.3960266113281,297.021484375,285.0101623535156,1.0,0.5329909324645996,0.360036551952362,0.360036551952362,1.0,1.0,-2.783999443054199,0.7059552073478699,2.078044414520264,0.0789793357253074,0.9388444423675536,0.9388444423675536,0.0,138.55325317382812,125.0,48544.203125,0.0,1886.5059814453125,1.0,280.240966796875,283.4724426269531,297.55523681640625,300.6916809082031,293.1499938964844,293.1499938964844,279.95001220703125,31996.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089120984077454,1.0,0.0,0.0,3.595576047897339,3.5955989360809326,8.626413432466506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.380859375,0.0,1443.9468994140625,1895.4371337890625,0.0,2553.17822265625,0.8899655938148499,1.0,0.0,3.0,1.0,0.0
18037620,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7783663272857666,0.278858482837677,0.2541824281215668,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9132089018821716,0.4539737999439239,0.4326393902301788,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.700131356716156,0.4194459915161133,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8571718335151672,0.3764703571796417,0.3596236407756805,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6758582592010498,0.1808363646268844,0.8303570747375488,284.8822326660156,284.95001220703125,298.4781799316406,294.5276794433594,297.3975524902344,297.0272216796875,284.885009765625,1.0,0.5278648138046265,0.3615346252918243,0.3615346252918243,1.0,1.0,-2.7568705081939697,0.7009915113449097,2.0558791160583496,0.078824833035469,0.8187748193740845,0.8187748193740845,0.0,135.76641845703125,128.0,48504.90234375,0.0,1831.323974609375,1.0,279.958251953125,283.3421325683594,297.5512084960937,300.76580810546875,293.1499938964844,293.1499938964844,280.25,40355.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183675408363342,1.0,0.0,0.0,3.4227123260498047,3.42273497581482,7.816891525180836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.099609375,0.0,1325.2589111328125,1895.4371337890625,0.0,2640.4521484375,0.858655571937561,1.0,0.0,3.0,1.0,0.0
18037680,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7783663272857666,0.278858482837677,0.2541824281215668,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9132089018821716,0.4539737999439239,0.4326393902301788,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.700131356716156,0.4194459915161133,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8571718335151672,0.3764703571796417,0.3596236407756805,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6758582592010498,0.1808363646268844,0.8303570747375488,284.8822326660156,284.95001220703125,298.4781799316406,294.5276794433594,297.3975524902344,297.0272216796875,284.885009765625,1.0,0.5278648138046265,0.3615346252918243,0.3615346252918243,1.0,1.0,-2.7568705081939697,0.7009915113449097,2.0558791160583496,0.078824833035469,0.8187748193740845,0.8187748193740845,0.0,135.76641845703125,128.0,48504.90234375,0.0,1831.323974609375,1.0,279.958251953125,283.3421325683594,297.5512084960937,300.76580810546875,293.1499938964844,293.1499938964844,280.25,40355.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183675408363342,1.0,0.0,0.0,3.4227123260498047,3.42273497581482,7.816891525180836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.099609375,0.0,1325.2589111328125,1895.4371337890625,0.0,2640.4521484375,0.858655571937561,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7764824032783508,0.2767293155193329,0.2520694434642792,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.910993754863739,0.4506823122501373,0.4293216168880462,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.7008580565452576,0.4189359843730926,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8554545044898987,0.3738778531551361,0.3569890260696411,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6735194325447083,0.1789119690656662,0.8212478756904602,284.9818115234375,284.95001220703125,298.4638366699219,294.4608764648437,297.3993835449219,297.03302001953125,284.9803161621094,1.0,0.5246059894561768,0.3630326986312866,0.3630326986312866,1.0,1.0,-2.735609531402588,0.6978548765182495,2.037754774093628,0.0797609612345695,0.8960287570953369,0.8960287570953369,0.0,134.76123046875,131.0,47504.39453125,0.0,1794.2451171875,1.0,280.24053955078125,283.45819091796875,297.4303894042969,300.5130920410156,293.1499938964844,293.1499938964844,280.54998779296875,33920.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081623315811157,1.0,0.0,0.0,3.529473304748535,3.5294957160949707,8.312144359479134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.095703125,0.0,1388.1219482421875,1895.4371337890625,0.0,2546.2802734375,0.8766564726829529,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7764824032783508,0.2767293155193329,0.2520694434642792,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.910993754863739,0.4506823122501373,0.4293216168880462,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.7008580565452576,0.4189359843730926,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8554545044898987,0.3738778531551361,0.3569890260696411,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6735194325447083,0.1789119690656662,0.8212478756904602,284.9818115234375,284.95001220703125,298.4638366699219,294.4608764648437,297.3993835449219,297.03302001953125,284.9803161621094,1.0,0.5246059894561768,0.3630326986312866,0.3630326986312866,1.0,1.0,-2.735609531402588,0.6978548765182495,2.037754774093628,0.0797609612345695,0.8960287570953369,0.8960287570953369,0.0,134.76123046875,131.0,47504.39453125,0.0,1794.2451171875,1.0,280.24053955078125,283.45819091796875,297.4303894042969,300.5130920410156,293.1499938964844,293.1499938964844,280.54998779296875,33920.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081623315811157,1.0,0.0,0.0,3.529473304748535,3.5294957160949707,8.312144359479134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.095703125,0.0,1388.1219482421875,1895.4371337890625,0.0,2546.2802734375,0.8766564726829529,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7736760973930359,0.2748285233974457,0.2503622174263,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9074679613113404,0.4476614892482757,0.4264701604843139,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.7006968855857849,0.4205693304538727,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8526467084884644,0.3715381324291229,0.3547754287719726,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6703105568885803,0.1771456897258758,0.8133321404457092,285.05517578125,284.95001220703125,298.44940185546875,294.3939819335937,297.3990173339844,297.0362548828125,285.0512390136719,1.0,0.5227540135383606,0.3642210066318512,0.3642210066318512,1.0,1.0,-2.719917297363281,0.6957077980041504,2.024209499359131,0.0810960754752159,1.0,1.0,0.0,134.87197875976562,134.0,46723.2734375,0.0,1771.1497802734375,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861694335937,293.1499938964844,293.1499938964844,280.25,31144.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001003265380859,1.0,0.0,0.0,3.719371318817138,3.7193949222564697,9.230651016878256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.42626953125,0.0,1574.705810546875,1895.4371337890625,0.0,2472.342529296875,0.9171915650367736,1.0,0.0,3.0,1.0,0.0
