time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7736760973930359,0.2748285233974457,0.2503622174263,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9074679613113404,0.4476614892482757,0.4264701604843139,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.7006968855857849,0.4205693304538727,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8526467084884644,0.3715381324291229,0.3547754287719726,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6703105568885803,0.1771456897258758,0.8133321404457092,285.05517578125,284.95001220703125,298.44940185546875,294.3939819335937,297.3990173339844,297.0362548828125,285.0512390136719,1.0,0.5227540135383606,0.3642210066318512,0.3642210066318512,1.0,1.0,-2.719917297363281,0.6957077980041504,2.024209499359131,0.0810960754752159,1.0,1.0,0.0,134.87197875976562,134.0,46723.2734375,0.0,1771.1497802734375,1.0,280.5422668457031,283.5492553710937,297.3681335449219,300.3861694335937,293.1499938964844,293.1499938964844,280.25,31144.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001003265380859,1.0,0.0,0.0,3.719371318817138,3.7193949222564697,9.230651016878256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.42626953125,0.0,1574.705810546875,1895.4371337890625,0.0,2472.342529296875,0.9171915650367736,1.0,0.0,3.0,1.0,0.0
18037980,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7682745456695557,0.2717418074607849,0.2479875236749649,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9011991024017334,0.4433571696281433,0.4228710830211639,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.6974894404411316,0.4253421723842621,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8473649621009827,0.368113100528717,0.3519463241100311,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6650024056434631,0.1747914850711822,0.8040354251861572,284.867919921875,284.95001220703125,298.4346618652344,294.3273620605469,297.3837280273437,297.0196533203125,284.86993408203125,1.0,0.5216928124427795,0.3654093146324157,0.3654093146324157,1.0,1.0,-2.703907012939453,0.6933556795120239,2.0105514526367188,0.0829614177346229,0.8625017404556274,0.8625017404556274,0.0,136.31166076660156,137.0,47237.5859375,0.0,1753.9287109375,1.0,280.2576904296875,283.3594970703125,297.3690185546875,300.50054931640625,293.1499938964844,293.1499938964844,280.54998779296875,38962.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133707046508789,1.0,0.0,0.0,3.6366262435913086,3.636650562286377,8.824510473459668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.810546875,0.0,1540.42529296875,1895.4371337890625,0.0,2594.26806640625,0.9041692018508912,1.0,0.0,3.0,1.0,0.0
18038040,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7682745456695557,0.2717418074607849,0.2479875236749649,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9011991024017334,0.4433571696281433,0.4228710830211639,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.6974894404411316,0.4253421723842621,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8473649621009827,0.368113100528717,0.3519463241100311,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6650024056434631,0.1747914850711822,0.8040354251861572,284.867919921875,284.95001220703125,298.4346618652344,294.3273620605469,297.3837280273437,297.0196533203125,284.86993408203125,1.0,0.5216928124427795,0.3654093146324157,0.3654093146324157,1.0,1.0,-2.703907012939453,0.6933556795120239,2.0105514526367188,0.0829614177346229,0.8625017404556274,0.8625017404556274,0.0,136.31166076660156,137.0,47237.5859375,0.0,1753.9287109375,1.0,280.2576904296875,283.3594970703125,297.3690185546875,300.50054931640625,293.1499938964844,293.1499938964844,280.54998779296875,38962.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133707046508789,1.0,0.0,0.0,3.6366262435913086,3.636650562286377,8.824510473459668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.810546875,0.0,1540.42529296875,1895.4371337890625,0.0,2594.26806640625,0.9041692018508912,1.0,0.0,3.0,1.0,0.0
18038100,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7651041746139526,0.2704628109931946,0.2466861605644226,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8975674510002136,0.4414625167846679,0.4209186136722564,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.6957544088363647,0.4283822476863861,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8442471623420715,0.3665990233421325,0.3503893613815307,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6618794798851013,0.1736618131399154,0.7988309264183044,284.9986572265625,284.95001220703125,298.4271240234375,294.2943115234375,297.3773803710937,297.0130920410156,285.0036315917969,1.0,0.5213088989257812,0.3660034835338592,0.3660034835338592,1.0,1.0,-2.695522785186768,0.6920228600502014,2.003499984741211,0.0841095373034477,0.9427761435508728,0.9427761435508728,0.0,137.31494140625,137.0,46239.546875,0.0,1746.1234130859375,1.0,280.5016784667969,283.5093688964844,297.2674560546875,300.238037109375,293.1499938964844,293.1499938964844,280.54998779296875,34677.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070775270462036,1.0,0.0,0.0,3.663549423217773,3.663573265075684,8.955655630416004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.87646484375,0.0,1538.3636474609375,1895.4371337890625,0.0,2536.306640625,0.9091826677322388,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7625160813331604,0.2693869173526764,0.2457196861505508,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.894475519657135,0.4397913217544555,0.4193390309810638,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6941049695014954,0.4310824871063232,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8416143655776978,0.3652734756469726,0.3491404354572296,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6591711044311523,0.1726386845111847,0.794315755367279,284.9944763183594,284.95001220703125,298.41949462890625,294.261474609375,297.3728332519531,297.009033203125,284.9922790527344,1.0,0.5210806131362915,0.3665571212768554,0.3665571212768554,1.0,1.0,-2.688779830932617,0.6911444664001465,1.9976354837417605,0.0851416960358619,0.9572164416313172,0.9572164416313172,0.0,138.23292541503906,140.0,46189.5546875,0.0,1740.380859375,1.0,280.54278564453125,283.50164794921875,297.23748779296875,300.23883056640625,293.1499938964844,293.1499938964844,280.25,33508.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044771552085876,1.0,0.0,0.0,3.73342537879944,3.733449935913086,9.300542274104372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.4072265625,0.0,1608.9075927734375,1895.4371337890625,0.0,2512.42919921875,0.9222401976585388,1.0,0.0,3.0,1.0,0.0
18038220,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7561541795730591,0.2663379907608032,0.2433173805475235,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8869905471801758,0.4354870915412903,0.4156611561775207,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.6885932683944702,0.437899500131607,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8352609276771545,0.3618052005767822,0.3462084531784057,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6528958082199097,0.1701783239841461,0.7843919396400452,284.87042236328125,284.95001220703125,298.4037780761719,294.1966552734375,297.3575439453125,296.99273681640625,284.874267578125,1.0,0.5208225846290588,0.3676644265651703,0.3676644265651703,1.0,1.0,-2.6742193698883057,0.689068615436554,1.9851508140563965,0.0859312117099762,0.8340010643005371,0.8340010643005371,0.0,140.60694885253906,128.0,46360.61328125,0.0,1729.83447265625,1.0,280.2572021484375,283.3773193359375,297.2227783203125,300.3000183105469,293.1499938964844,293.1499938964844,280.54998779296875,41048.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140809535980225,1.0,0.0,0.0,3.5459518432617188,3.545975923538208,8.389942536268791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.17529296875,0.0,1457.1597900390625,1895.4371337890625,0.0,2600.823974609375,0.8862638473510742,1.0,0.0,3.0,1.0,0.0
18038280,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7561541795730591,0.2663379907608032,0.2433173805475235,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8869905471801758,0.4354870915412903,0.4156611561775207,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.6885932683944702,0.437899500131607,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8352609276771545,0.3618052005767822,0.3462084531784057,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6528958082199097,0.1701783239841461,0.7843919396400452,284.87042236328125,284.95001220703125,298.4037780761719,294.1966552734375,297.3575439453125,296.99273681640625,284.874267578125,1.0,0.5208225846290588,0.3676644265651703,0.3676644265651703,1.0,1.0,-2.6742193698883057,0.689068615436554,1.9851508140563965,0.0859312117099762,0.8340010643005371,0.8340010643005371,0.0,140.60694885253906,128.0,46360.61328125,0.0,1729.83447265625,1.0,280.2572021484375,283.3773193359375,297.2227783203125,300.3000183105469,293.1499938964844,293.1499938964844,280.54998779296875,41048.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140809535980225,1.0,0.0,0.0,3.5459518432617188,3.545975923538208,8.389942536268791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.17529296875,0.0,1457.1597900390625,1895.4371337890625,0.0,2600.823974609375,0.8862638473510742,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.755494236946106,0.2640565037727356,0.2410138100385666,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8864306211471558,0.4319671988487243,0.4120711088180542,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.6843725442886353,0.4349190592765808,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8348422050476074,0.3589755594730377,0.3433004915714264,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6514632105827332,0.1680150777101516,0.773949384689331,284.9875793457031,284.95001220703125,298.3872985839844,294.13336181640625,297.3500366210937,296.9877319335937,284.9854736328125,1.0,0.5155600905418396,0.3687717318534851,0.3687717318534851,1.0,1.0,-2.6475255489349365,0.6829532980918884,1.9645723104476929,0.0846358761191368,0.9230902791023254,0.9230902791023254,0.0,138.3505096435547,116.0,45238.52734375,0.0,1680.8797607421875,1.0,280.5415344238281,283.51025390625,297.098876953125,300.04156494140625,293.1499938964844,293.1499938964844,280.25,34028.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028877973556519,1.0,0.0,0.0,3.643839120864868,3.643862724304199,8.859551030582224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.0478515625,0.0,1511.6004638671875,1895.4371337890625,0.0,2497.857177734375,0.9024298191070556,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.755494236946106,0.2640565037727356,0.2410138100385666,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8864306211471558,0.4319671988487243,0.4120711088180542,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.6843725442886353,0.4349190592765808,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8348422050476074,0.3589755594730377,0.3433004915714264,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6514632105827332,0.1680150777101516,0.773949384689331,284.9875793457031,284.95001220703125,298.3872985839844,294.13336181640625,297.3500366210937,296.9877319335937,284.9854736328125,1.0,0.5155600905418396,0.3687717318534851,0.3687717318534851,1.0,1.0,-2.6475255489349365,0.6829532980918884,1.9645723104476929,0.0846358761191368,0.9230902791023254,0.9230902791023254,0.0,138.3505096435547,116.0,45238.52734375,0.0,1680.8797607421875,1.0,280.5415344238281,283.51025390625,297.098876953125,300.04156494140625,293.1499938964844,293.1499938964844,280.25,34028.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028877973556519,1.0,0.0,0.0,3.643839120864868,3.643862724304199,8.859551030582224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.0478515625,0.0,1511.6004638671875,1895.4371337890625,0.0,2497.857177734375,0.9024298191070556,1.0,0.0,3.0,1.0,0.0
18038460,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.758287250995636,0.2610784769058227,0.2383890002965927,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8902729153633118,0.4276949465274811,0.4081206917762756,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6812252402305603,0.4253458678722381,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8381938338279724,0.3555023074150085,0.3400686681270599,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6531383395195007,0.16558139026165,0.7627496719360352,284.8757019042969,284.95001220703125,298.3699951171875,294.0719909667969,297.3422241210937,296.9831237792969,284.8789367675781,1.0,0.507186770439148,0.3699815273284912,0.3699815273284912,1.0,1.0,-2.610789060592652,0.673646867275238,1.937142252922058,0.0826064720749855,0.8069385290145874,0.8069385290145874,0.0,133.00933837890625,119.0,44938.70703125,0.0,1604.964599609375,1.0,280.25811767578125,283.4047241210937,297.0865783691406,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41872.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103054165840149,1.0,0.0,0.0,3.409311294555664,3.4093339443206787,7.75580019762856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.0107421875,0.0,1322.554443359375,1895.4371337890625,0.0,2566.006103515625,0.8572081327438354,1.0,0.0,3.0,1.0,0.0
18038520,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.758287250995636,0.2610784769058227,0.2383890002965927,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8902729153633118,0.4276949465274811,0.4081206917762756,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6812252402305603,0.4253458678722381,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8381938338279724,0.3555023074150085,0.3400686681270599,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6531383395195007,0.16558139026165,0.7627496719360352,284.8757019042969,284.95001220703125,298.3699951171875,294.0719909667969,297.3422241210937,296.9831237792969,284.8789367675781,1.0,0.507186770439148,0.3699815273284912,0.3699815273284912,1.0,1.0,-2.610789060592652,0.673646867275238,1.937142252922058,0.0826064720749855,0.8069385290145874,0.8069385290145874,0.0,133.00933837890625,119.0,44938.70703125,0.0,1604.964599609375,1.0,280.25811767578125,283.4047241210937,297.0865783691406,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41872.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103054165840149,1.0,0.0,0.0,3.409311294555664,3.4093339443206787,7.75580019762856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.0107421875,0.0,1322.554443359375,1895.4371337890625,0.0,2566.006103515625,0.8572081327438354,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7588112950325012,0.2588918805122375,0.2361533641815185,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8911378979682922,0.4242618381977081,0.4045857191085815,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.6805493831634521,0.4204696416854858,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8389732241630554,0.3527047038078308,0.3371660411357879,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6527048349380493,0.1634971499443054,0.7525129914283752,284.9805908203125,284.95001220703125,298.35162353515625,294.012939453125,297.3387145996094,296.9843139648437,284.9789733886719,1.0,0.5019072890281677,0.3711913228034973,0.3711913228034973,1.0,1.0,-2.5821921825408936,0.6669370532035828,1.915255188941956,0.0825469866394996,0.8853809833526611,0.8853809833526611,0.0,130.02825927734375,122.0,43780.63671875,0.0,1552.3641357421875,1.0,280.54034423828125,283.5269470214844,296.966552734375,299.8172302246094,293.1499938964844,293.1499938964844,280.8500061035156,34317.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966613173484802,1.0,0.0,0.0,3.5042192935943604,3.504241704940796,8.193621283680841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.3876953125,0.0,1364.8607177734375,1895.4371337890625,0.0,2440.940185546875,0.8713361024856567,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7588112950325012,0.2588918805122375,0.2361533641815185,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8911378979682922,0.4242618381977081,0.4045857191085815,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.6805493831634521,0.4204696416854858,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8389732241630554,0.3527047038078308,0.3371660411357879,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6527048349380493,0.1634971499443054,0.7525129914283752,284.9805908203125,284.95001220703125,298.35162353515625,294.012939453125,297.3387145996094,296.9843139648437,284.9789733886719,1.0,0.5019072890281677,0.3711913228034973,0.3711913228034973,1.0,1.0,-2.5821921825408936,0.6669370532035828,1.915255188941956,0.0825469866394996,0.8853809833526611,0.8853809833526611,0.0,130.02825927734375,122.0,43780.63671875,0.0,1552.3641357421875,1.0,280.54034423828125,283.5269470214844,296.966552734375,299.8172302246094,293.1499938964844,293.1499938964844,280.8500061035156,34317.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966613173484802,1.0,0.0,0.0,3.5042192935943604,3.504241704940796,8.193621283680841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.3876953125,0.0,1364.8607177734375,1895.4371337890625,0.0,2440.940185546875,0.8713361024856567,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7583552598953247,0.2578951418399811,0.2351946979761123,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8906264305114746,0.4226666986942291,0.4030079543590545,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9990000128746032,0.6802204847335815,0.4195314943790436,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8385521173477173,0.3514066934585571,0.3358767628669739,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6518658995628357,0.1625284999608993,0.7479510307312012,285.0766906738281,284.95001220703125,298.3420104980469,293.9844055175781,297.3376159667969,296.9858093261719,285.08062744140625,1.0,0.5000472068786621,0.3717962205410003,0.3717962205410003,1.0,1.0,-2.570984363555908,0.6645829677581787,1.906401515007019,0.0831136107444763,0.9735269546508788,0.9735269546508788,0.0,129.28245544433594,122.0,42889.17578125,0.0,1533.874755859375,1.0,280.7962646484375,283.6455383300781,296.9128112792969,299.6416931152344,293.1499938964844,293.1499938964844,280.8500061035156,31494.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881859540939331,1.0,0.0,0.0,3.5878665447235107,3.5878891944885254,8.589460094299284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.9560546875,0.0,1431.99853515625,1895.4371337890625,0.0,2363.938720703125,0.889452338218689,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7576248049736023,0.2569299042224884,0.2343487441539764,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8897337317466736,0.4211141467094421,0.4015665352344513,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.6797332167625427,0.4192551076412201,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8378046154975891,0.3501456975936889,0.3347033262252807,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6507846713066101,0.1615936011075973,0.7437437772750854,285.056640625,284.95001220703125,298.33209228515625,293.95660400390625,297.3368835449219,296.9875793457031,285.0521850585937,1.0,0.4986149072647095,0.3725622892379761,0.3725622892379761,1.0,1.0,-2.561437129974365,0.6631312966346741,1.8983057737350464,0.0842790305614471,1.0,1.0,0.0,128.86936950683594,125.0,42916.64453125,0.0,1519.2022705078125,1.0,280.8418273925781,283.619873046875,296.9154663085937,299.693115234375,293.1499938964844,293.1499938964844,280.54998779296875,30899.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785370945930481,1.0,0.0,0.0,3.6989219188690186,3.6989455223083496,9.129429372478626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.1416015625,0.0,1549.6077880859375,1895.4371337890625,0.0,2338.494140625,0.9125999808311462,1.0,0.0,3.0,1.0,0.0
18038820,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7534706592559814,0.2538182735443115,0.2319146692752838,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8849404454231262,0.41672283411026,0.3978451192378998,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6756588220596313,0.4219750463962555,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8337228298187256,0.3465277254581451,0.3316539525985718,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6465423107147217,0.1591696739196777,0.733880877494812,284.8655090332031,284.95001220703125,298.3112487792969,293.9034423828125,297.3284606933594,296.982177734375,284.8677978515625,1.0,0.4965573251247406,0.3740943670272827,0.3740943670272827,1.0,1.0,-2.5417983531951904,0.6600587368011475,1.8817397356033323,0.0864858254790306,0.8532750606536865,0.8532750606536865,0.0,129.3733673095703,128.0,43371.56640625,0.0,1495.176513671875,1.0,280.5578308105469,283.4295959472656,296.9403381347656,299.8252258300781,293.1499938964844,293.1499938964844,280.8500061035156,39315.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979177236557007,1.0,0.0,0.0,3.6056995391845694,3.605723857879639,8.675057756590832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.5546875,0.0,1508.94384765625,1895.4371337890625,0.0,2452.40283203125,0.8975141644477844,1.0,0.0,3.0,1.0,0.0
18038880,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7534706592559814,0.2538182735443115,0.2319146692752838,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8849404454231262,0.41672283411026,0.3978451192378998,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6756588220596313,0.4219750463962555,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8337228298187256,0.3465277254581451,0.3316539525985718,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6465423107147217,0.1591696739196777,0.733880877494812,284.8655090332031,284.95001220703125,298.3112487792969,293.9034423828125,297.3284606933594,296.982177734375,284.8677978515625,1.0,0.4965573251247406,0.3740943670272827,0.3740943670272827,1.0,1.0,-2.5417983531951904,0.6600587368011475,1.8817397356033323,0.0864858254790306,0.8532750606536865,0.8532750606536865,0.0,129.3733673095703,128.0,43371.56640625,0.0,1495.176513671875,1.0,280.5578308105469,283.4295959472656,296.9403381347656,299.8252258300781,293.1499938964844,293.1499938964844,280.8500061035156,39315.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979177236557007,1.0,0.0,0.0,3.6056995391845694,3.605723857879639,8.675057756590832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.5546875,0.0,1508.94384765625,1895.4371337890625,0.0,2452.40283203125,0.8975141644477844,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7484970092773438,0.2514006495475769,0.2295697927474975,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8789985775947571,0.4130113124847412,0.3941611647605896,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.671001136302948,0.4264117181301117,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8286360502243042,0.3434561789035797,0.3286112248897552,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6414498686790466,0.1569411158561706,0.7237417697906494,284.9977111816406,284.95001220703125,298.2889404296875,293.8538513183594,297.3228454589844,296.9808959960937,284.9952087402344,1.0,0.4952715933322906,0.3756264746189117,0.3756264746189117,1.0,1.0,-2.5240423679351807,0.657622754573822,1.866419792175293,0.0881572440266609,0.9520239233970642,0.9520239233970642,0.0,130.63526916503906,116.0,42351.91015625,0.0,1477.1864013671875,1.0,280.8428039550781,283.5753173828125,296.8213195800781,299.58013916015625,293.1499938964844,293.1499938964844,280.54998779296875,33342.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872132062911987,1.0,0.0,0.0,3.7072250843048096,3.707249164581299,9.1704617943833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.37109375,0.0,1577.5743408203125,1895.4371337890625,0.0,2355.138671875,0.9161627888679504,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7484970092773438,0.2514006495475769,0.2295697927474975,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8789985775947571,0.4130113124847412,0.3941611647605896,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.671001136302948,0.4264117181301117,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8286360502243042,0.3434561789035797,0.3286112248897552,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6414498686790466,0.1569411158561706,0.7237417697906494,284.9977111816406,284.95001220703125,298.2889404296875,293.8538513183594,297.3228454589844,296.9808959960937,284.9952087402344,1.0,0.4952715933322906,0.3756264746189117,0.3756264746189117,1.0,1.0,-2.5240423679351807,0.657622754573822,1.866419792175293,0.0881572440266609,0.9520239233970642,0.9520239233970642,0.0,130.63526916503906,116.0,42351.91015625,0.0,1477.1864013671875,1.0,280.8428039550781,283.5753173828125,296.8213195800781,299.58013916015625,293.1499938964844,293.1499938964844,280.54998779296875,33342.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872132062911987,1.0,0.0,0.0,3.7072250843048096,3.707249164581299,9.1704617943833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.37109375,0.0,1577.5743408203125,1895.4371337890625,0.0,2355.138671875,0.9161627888679504,1.0,0.0,3.0,1.0,0.0
18039060,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7479854226112366,0.2483068406581878,0.2269634008407592,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8787429928779602,0.4085898697376251,0.3901890814304352,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9990000128746032,0.665226936340332,0.4224759638309479,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8284053802490234,0.3397509455680847,0.3252864181995392,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.640161395072937,0.1543874442577362,0.7125809788703918,284.859375,284.95001220703125,298.2649841308594,293.8081970214844,297.3140563964844,296.9768981933594,284.8635559082031,1.0,0.4892713129520416,0.3769587576389313,0.3769587576389313,1.0,1.0,-2.494024991989136,0.6505379676818848,1.8434871435165403,0.0875466167926788,0.8173739910125732,0.8173739910125732,0.0,128.0029754638672,104.0,42268.35546875,0.0,1426.962890625,1.0,280.55743408203125,283.4436950683594,296.8294677734375,299.6531677246094,293.1499938964844,293.1499938964844,280.8500061035156,42009.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961438894271851,1.0,0.0,0.0,3.49367904663086,3.4937026500701904,8.144403977894399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.06591796875,0.0,1409.146240234375,1895.4371337890625,0.0,2436.223388671875,0.8753675222396851,1.0,0.0,3.0,1.0,0.0
18039120,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7479854226112366,0.2483068406581878,0.2269634008407592,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8787429928779602,0.4085898697376251,0.3901890814304352,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9990000128746032,0.665226936340332,0.4224759638309479,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8284053802490234,0.3397509455680847,0.3252864181995392,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.640161395072937,0.1543874442577362,0.7125809788703918,284.859375,284.95001220703125,298.2649841308594,293.8081970214844,297.3140563964844,296.9768981933594,284.8635559082031,1.0,0.4892713129520416,0.3769587576389313,0.3769587576389313,1.0,1.0,-2.494024991989136,0.6505379676818848,1.8434871435165403,0.0875466167926788,0.8173739910125732,0.8173739910125732,0.0,128.0029754638672,104.0,42268.35546875,0.0,1426.962890625,1.0,280.55743408203125,283.4436950683594,296.8294677734375,299.6531677246094,293.1499938964844,293.1499938964844,280.8500061035156,42009.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961438894271851,1.0,0.0,0.0,3.49367904663086,3.4937026500701904,8.144403977894399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.06591796875,0.0,1409.146240234375,1895.4371337890625,0.0,2436.223388671875,0.8753675222396851,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7516644597053528,0.2459838837385177,0.2244897335767746,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.883682131767273,0.4049709737300873,0.3863710761070251,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.662784993648529,0.4115155339241028,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8325839042663574,0.336685299873352,0.3220172226428985,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6422234177589417,0.1521288305521011,0.7010779976844788,284.9782409667969,284.95001220703125,298.2392883300781,293.7669677734375,297.30682373046875,296.9761962890625,284.9759521484375,1.0,0.4802504479885101,0.3782910108566284,0.3782910108566284,1.0,1.0,-2.455552101135254,0.6405202746391296,1.8150317668914795,0.0854437425732612,0.9007558822631836,0.9007558822631836,0.0,122.25123596191406,107.0,40988.515625,0.0,1354.181884765625,1.0,280.8410339355469,283.5799560546875,296.7160339355469,299.39404296875,293.1499938964844,293.1499938964844,280.54998779296875,34403.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781435489654541,1.0,0.0,0.0,3.578202724456787,3.57822585105896,8.543252079107333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.46240234375,0.0,1443.0360107421875,1895.4371337890625,0.0,2303.038330078125,0.8879481554031372,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7516644597053528,0.2459838837385177,0.2244897335767746,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.883682131767273,0.4049709737300873,0.3863710761070251,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.662784993648529,0.4115155339241028,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8325839042663574,0.336685299873352,0.3220172226428985,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6422234177589417,0.1521288305521011,0.7010779976844788,284.9782409667969,284.95001220703125,298.2392883300781,293.7669677734375,297.30682373046875,296.9761962890625,284.9759521484375,1.0,0.4802504479885101,0.3782910108566284,0.3782910108566284,1.0,1.0,-2.455552101135254,0.6405202746391296,1.8150317668914795,0.0854437425732612,0.9007558822631836,0.9007558822631836,0.0,122.25123596191406,107.0,40988.515625,0.0,1354.181884765625,1.0,280.8410339355469,283.5799560546875,296.7160339355469,299.39404296875,293.1499938964844,293.1499938964844,280.54998779296875,34403.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781435489654541,1.0,0.0,0.0,3.578202724456787,3.57822585105896,8.543252079107333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.46240234375,0.0,1443.0360107421875,1895.4371337890625,0.0,2303.038330078125,0.8879481554031372,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.7525615692138672,0.2445916533470153,0.2233537137508392,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8849108219146729,0.402898758649826,0.3845561444759369,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9990000128746032,0.661889910697937,0.4079200625419616,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8336230516433716,0.3349518477916717,0.3204842209815979,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.642478346824646,0.1509475409984588,0.6958082318305969,284.8411560058594,284.95001220703125,298.2257080078125,293.74810791015625,297.3028564453125,296.9754638671875,284.83526611328125,1.0,0.4771003425121307,0.3789571523666382,0.3789571523666382,1.0,1.0,-2.4395055770874023,0.6365796327590942,1.802925944328308,0.0846821144223213,0.7978790998458862,0.7978790998458862,0.0,120.27821350097656,107.0,41340.67578125,0.0,1326.19482421875,1.0,280.60028076171875,283.4344482421875,296.7638244628906,299.5606994628906,293.1499938964844,293.1499938964844,280.54998779296875,40524.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865130305290222,1.0,0.0,0.0,3.4926977157592773,3.49272084236145,8.139828651110292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.0830078125,0.0,1397.49365234375,1895.4371337890625,0.0,2348.809326171875,0.8704068660736084,1.0,0.0,3.0,1.0,0.0
18039360,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7520353198051453,0.243084043264389,0.2219815105199813,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8844745755195618,0.4007065296173095,0.3824715614318847,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6606292724609375,0.4062946438789367,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8332324028015137,0.3331041634082794,0.3187275528907776,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6416157484054565,0.1497034281492233,0.6901517510414124,284.8789367675781,284.95001220703125,298.2116394042969,293.7304992675781,297.2984619140625,296.9740295410156,284.8833312988281,1.0,0.4744742810726166,0.3798213601112366,0.3798213601112366,1.0,1.0,-2.4244918823242188,0.6333847641944885,1.791107177734375,0.0845756530761718,0.790515661239624,0.790515661239624,0.0,119.14268493652344,110.0,40692.83203125,0.0,1303.2325439453125,1.0,280.55914306640625,283.4911804199219,296.73358154296875,299.4542541503906,293.1499938964844,293.1499938964844,280.8500061035156,42381.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786592423915863,1.0,0.0,0.0,3.3123037815093994,3.3123257160186768,7.320717259062803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.65478515625,0.0,1232.247802734375,1895.4371337890625,0.0,2349.52685546875,0.8366207480430603,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7504073977470398,0.2408793866634369,0.2198118716478347,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8826093673706055,0.397184818983078,0.378945380449295,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.6586595773696899,0.4050455391407013,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8315913081169128,0.3301302492618561,0.3157418072223663,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6392322778701782,0.1475733965635299,0.6800839304924011,284.9873046875,284.95001220703125,298.18194580078125,293.6991882324219,297.2923583984375,296.9749450683594,284.9854431152344,1.0,0.4706762433052063,0.3815497457981109,0.3815497457981109,1.0,1.0,-2.4004595279693604,0.6290425062179565,1.7714170217514038,0.0852141752839088,0.874491274356842,0.874491274356842,0.0,117.87508392333984,113.0,39765.8984375,0.0,1269.23681640625,1.0,280.83953857421875,283.61163330078125,296.6421203613281,299.23394775390625,293.1499938964844,293.1499938964844,281.1499938964844,33857.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707038521766663,1.0,0.0,0.0,3.4293370246887207,3.429358720779419,7.847180540920817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.24072265625,0.0,1286.1834716796875,1895.4371337890625,0.0,2207.091064453125,0.8542991280555725,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7504073977470398,0.2408793866634369,0.2198118716478347,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8826093673706055,0.397184818983078,0.378945380449295,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.6586595773696899,0.4050455391407013,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8315913081169128,0.3301302492618561,0.3157418072223663,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6392322778701782,0.1475733965635299,0.6800839304924011,284.9873046875,284.95001220703125,298.18194580078125,293.6991882324219,297.2923583984375,296.9749450683594,284.9854431152344,1.0,0.4706762433052063,0.3815497457981109,0.3815497457981109,1.0,1.0,-2.4004595279693604,0.6290425062179565,1.7714170217514038,0.0852141752839088,0.874491274356842,0.874491274356842,0.0,117.87508392333984,113.0,39765.8984375,0.0,1269.23681640625,1.0,280.83953857421875,283.61163330078125,296.6421203613281,299.23394775390625,293.1499938964844,293.1499938964844,281.1499938964844,33857.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707038521766663,1.0,0.0,0.0,3.4293370246887207,3.429358720779419,7.847180540920817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.24072265625,0.0,1286.1834716796875,1895.4371337890625,0.0,2207.091064453125,0.8542991280555725,1.0,0.0,3.0,1.0,0.0
18039540,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.7508344650268555,0.0,0.2178369611501693,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.8831964731216431,0.0,0.3756066262722015,296.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4006952345371246,296.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.832057774066925,0.0,0.3129140734672546,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.6385371685028076,0.0,0.6704872846603394,285.06689453125,294.1499938964844,298.14990234375,293.67340087890625,297.2867431640625,296.9772033691406,285.0626220703125,0.0,0.0,0.382830947637558,0.382830947637558,1.0,1.0,-2.3763294219970703,0.624319851398468,1.7520095109939575,0.0893852561712265,0.0,0.0,0.0,115.54798126220705,60.0,38893.1953125,0.0,1230.1697998046875,0.0,281.1464233398437,283.7051086425781,296.6288146972656,299.1471862792969,293.1499938964844,293.1499938964844,278.1499938964844,30001.42578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6307408809661865,3.63076376914978,8.801968078842037e-07,4.244411945343018,4.2444024085998535,9.68823951552622e-06,0.0,0.0,-0.0,0.0,0.0,1467.251953125,1866.9754638671875,0.0,0.0,0.050000000745058,0.0,0.0,4.0,0.0,0.0
18039600,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.7508344650268555,0.0,0.2178369611501693,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.8831964731216431,0.0,0.3756066262722015,296.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.0,0.4006952345371246,296.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.832057774066925,0.0,0.3129140734672546,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.6385371685028076,0.0,0.6704872846603394,285.06689453125,294.1499938964844,298.14990234375,293.67340087890625,297.2867431640625,296.9772033691406,285.0626220703125,0.0,0.0,0.382830947637558,0.382830947637558,1.0,1.0,-2.3763294219970703,0.624319851398468,1.7520095109939575,0.0893852561712265,0.0,0.0,0.0,115.54798126220705,60.0,38893.1953125,0.0,1230.1697998046875,0.0,281.1464233398437,283.7051086425781,296.6288146972656,299.1471862792969,293.1499938964844,293.1499938964844,278.1499938964844,30001.42578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6307408809661865,3.63076376914978,8.801968078842037e-07,4.244411945343018,4.2444024085998535,9.68823951552622e-06,0.0,0.0,-0.0,0.0,0.0,1467.251953125,1866.9754638671875,0.0,0.0,0.050000000745058,0.0,0.0,4.0,0.0,0.0
18039660,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47247314453125,0.0,0.0,0.0011263908818364,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.3756451308727264,0.0,0.0011861660750582,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140380859375,0.3756451308727264,0.0,0.0008761071949265,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.2061063051223755,0.0,0.0011861586244776,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512634277344,0.0,0.0,0.0056264279410243,289.2953491210937,294.1499938964844,298.12872314453125,293.6614685058594,296.2423400878906,296.8226928710937,284.0683288574219,0.0,0.0,0.2945830821990967,0.2945830821990967,1.0,1.0,-0.0241196788847446,0.0056440392509102,0.0184756405651569,-0.0415919907391071,0.0,0.0,0.0,-0.1329373717308044,60.0,1892.0576171875,0.0,-9.822122592595406e-06,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5683787989608886e-18,-1.5688717986059702e-18,-7.912322999881967e-24,-1.949300214922371e-15,-1.9492949209664505e-15,-5.336024193718807e-21,0.0,0.0,-0.0,0.0,0.0,9.117771155979014e-33,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9894104003906,0.0,0.0,0.0009239026694558,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9414978027344,0.0,0.0,0.0015389053151011,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1714172363281,0.0,0.0,0.001842473517172,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.931884765625,0.0,0.0,0.0012959874002262,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8431701660156,0.0,0.0,0.0030013448558747,297.0838317871094,294.1499938964844,298.110595703125,293.6541748046875,291.8457336425781,294.7213439941406,284.7062683105469,0.0,0.0,0.2299668788909912,0.2299668788909912,1.0,1.0,-0.0103205796331167,0.0022127837873995,0.0081077953800559,-0.0334565117955207,0.0,0.0,0.0,-0.0595168992877006,60.0,1128.2598876953125,0.0,-7.265680324053392e-06,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3606664964440437e-29,-1.6000407806217648e-29,-1.6507555330673695e-32,2.9133346669051325e-18,2.9114695814189786e-18,1.865161620697624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
