time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9776306152344,0.0,0.0,9.811363270273432e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9279479980469,0.0,0.0,0.0001029240811476,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1399841308594,0.0,0.0,7.552723400294781e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9200134277344,0.0,0.0,0.0001030933635774,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8369140625,0.0,0.0,0.0004912205622531,296.9794311523437,294.1499938964844,298.05914306640625,293.6415405273437,292.1061096191406,296.1224670410156,283.718505859375,0.0,0.0,0.076655626296997,0.076655626296997,1.0,1.0,-0.0010450689587742,3.291402026661672e-05,0.0010121549712494,-0.0301524978131055,0.0,0.0,0.0,-0.0106605291366577,60.0,221.8112335205078,0.0,-7.446183758474947e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.55867074828368e-41,6.66569653510029e-41,3.707275217217736e-41,9.654884421461615e-21,4.695969768742461e-21,4.958914652719156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9776306152344,0.0,0.0,9.811363270273432e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9279479980469,0.0,0.0,0.0001029240811476,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1399841308594,0.0,0.0,7.552723400294781e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9200134277344,0.0,0.0,0.0001030933635774,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8369140625,0.0,0.0,0.0004912205622531,296.9794311523437,294.1499938964844,298.05914306640625,293.6415405273437,292.1061096191406,296.1224670410156,283.718505859375,0.0,0.0,0.076655626296997,0.076655626296997,1.0,1.0,-0.0010450689587742,3.291402026661672e-05,0.0010121549712494,-0.0301524978131055,0.0,0.0,0.0,-0.0106605291366577,60.0,221.8112335205078,0.0,-7.446183758474947e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.55867074828368e-41,6.66569653510029e-41,3.707275217217736e-41,9.654884421461615e-21,4.695969768742461e-21,4.958914652719156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9736633300781,0.0,0.0,9.788280294742437e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9242858886719,0.0,0.0,0.0001030783896567,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1349792480469,0.0,0.0,7.613679917994887e-05,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9164123535156,0.0,0.0,0.0001030771236401,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8338317871094,0.0,0.0,0.000488934572786,296.95513916015625,294.1499938964844,298.0292053222656,293.63751220703125,292.1612854003906,296.54345703125,283.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429379763081,2.0024529590045865e-08,0.0010429179528728,-0.0275479033589363,0.0,0.0,0.0,-0.0102062672376632,60.0,106.4823760986328,0.0,-7.415960112666653e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809089250273721e-45,-1.2611686178923354e-44,-7.006492321624085e-45,9.465938274978606e-21,4.73375835180421e-21,4.732179923174396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9692077636719,0.0,0.0,9.69868415268138e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.920166015625,0.0,0.0,0.0001021325151668,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.12945556640625,0.0,0.0,7.543521496700123e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9123229980469,0.0,0.0,0.0001021322677843,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8302917480469,0.0,0.0,0.0004844658251386,296.93048095703125,294.1499938964844,297.99658203125,293.6349182128906,292.21533203125,296.8376159667969,283.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333844693377,9.766998765314838e-09,0.0010333746904507,-0.0246368646621704,0.0,0.0,0.0,-0.009654770605266,60.0,59.67367935180664,0.0,-7.280790725872066e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467027988500416e-21,4.7335398436443504e-21,4.733488144856066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9589233398437,0.0,0.0,9.529875387670472e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9105224609375,0.0,0.0,0.000100354780443,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1171569824219,0.0,0.0,7.412207196466625e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9027709960937,0.0,0.0,0.0001003545767161,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.82177734375,0.0,0.0,0.0004760338342748,296.8803100585937,294.1499938964844,297.9237670898437,293.6336364746094,292.3194580078125,297.1854248046875,283.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153970215469,7.663958356829426e-09,0.0010153893381357,-0.0191298406571149,0.0,0.0,0.0,-0.0086121913045644,60.0,32.77195739746094,0.0,-7.029547788306445e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467065954798064e-21,4.733531765708681e-21,4.7335337851925976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9589233398437,0.0,0.0,9.529875387670472e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9105224609375,0.0,0.0,0.000100354780443,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1171569824219,0.0,0.0,7.412207196466625e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9027709960937,0.0,0.0,0.0001003545767161,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.82177734375,0.0,0.0,0.0004760338342748,296.8803100585937,294.1499938964844,297.9237670898437,293.6336364746094,292.3194580078125,297.1854248046875,283.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153970215469,7.663958356829426e-09,0.0010153893381357,-0.0191298406571149,0.0,0.0,0.0,-0.0086121913045644,60.0,32.77195739746094,0.0,-7.029547788306445e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467065954798064e-21,4.733531765708681e-21,4.7335337851925976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94696044921875,0.0,0.0,9.442905866308138e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.899169921875,0.0,0.0,9.94389338302426e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.10321044921875,0.0,0.0,7.344562618527561e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8915100097656,0.0,0.0,9.943873737938702e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8115539550781,0.0,0.0,0.0004716895637102,296.82891845703125,294.1499938964844,297.841552734375,293.6370544433594,292.4189453125,297.36212158203125,283.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061265202239,6.580407330147864e-09,0.0010061200009658,-0.0162917543202638,0.0,0.0,0.0,-0.0080750091001391,60.0,27.464324951171875,0.0,-6.901829863181774e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.7335321696054645e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94696044921875,0.0,0.0,9.442905866308138e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.899169921875,0.0,0.0,9.94389338302426e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.10321044921875,0.0,0.0,7.344562618527561e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8915100097656,0.0,0.0,9.943873737938702e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8115539550781,0.0,0.0,0.0004716895637102,296.82891845703125,294.1499938964844,297.841552734375,293.6370544433594,292.4189453125,297.36212158203125,283.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061265202239,6.580407330147864e-09,0.0010061200009658,-0.0162917543202638,0.0,0.0,0.0,-0.0080750091001391,60.0,27.464324951171875,0.0,-6.901829863181774e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.7335321696054645e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9331970214844,0.0,0.0,9.533645788906142e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.885986328125,0.0,0.0,0.0001003944707917,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.08746337890625,0.0,0.0,7.415137952193618e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.87841796875,0.0,0.0,0.0001003942670649,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7994689941406,0.0,0.0,0.0004762222233694,296.775634765625,294.1499938964844,297.7509155273437,293.6444396972656,292.5150146484375,297.4698486328125,283.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157875949516,7.710928784376847e-09,0.0010157799115404,-0.0192528702318668,0.0,0.0,0.0,-0.0086354212835431,60.0,25.614452362060547,0.0,-7.035112048470182e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9331970214844,0.0,0.0,9.533645788906142e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.885986328125,0.0,0.0,0.0001003944707917,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.08746337890625,0.0,0.0,7.415137952193618e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.87841796875,0.0,0.0,0.0001003942670649,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7994689941406,0.0,0.0,0.0004762222233694,296.775634765625,294.1499938964844,297.7509155273437,293.6444396972656,292.5150146484375,297.4698486328125,283.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157875949516,7.710928784376847e-09,0.0010157799115404,-0.0192528702318668,0.0,0.0,0.0,-0.0086354212835431,60.0,25.614452362060547,0.0,-7.035112048470182e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172668457031,0.0,0.0,9.883899474516512e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.87066650390625,0.0,0.0,0.0001040828210534,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.069580078125,0.0,0.0,7.687559264013544e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8632202148437,0.0,0.0,0.0001040826173266,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7852783203125,0.0,0.0,0.0004937180201523,296.71923828125,294.1499938964844,297.6526794433594,293.6551513671875,292.6098327636719,297.54473876953125,283.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053096842952,1.2074806043926856e-08,0.0010530847357586,-0.0306775588542222,0.0,0.0,0.0,-0.01079872995615,60.0,24.730188369750977,0.0,-7.561530424027296e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172668457031,0.0,0.0,9.883899474516512e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.87066650390625,0.0,0.0,0.0001040828210534,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.069580078125,0.0,0.0,7.687559264013544e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8632202148437,0.0,0.0,0.0001040826173266,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7852783203125,0.0,0.0,0.0004937180201523,296.71923828125,294.1499938964844,297.6526794433594,293.6551513671875,292.6098327636719,297.54473876953125,283.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053096842952,1.2074806043926856e-08,0.0010530847357586,-0.0306775588542222,0.0,0.0,0.0,-0.01079872995615,60.0,24.730188369750977,0.0,-7.561530424027296e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.90826416015625,0.0,0.0,0.0001016006935969,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.86199951171875,0.0,0.0,0.0001069910358637,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0595703125,0.0,0.0,7.902360084699467e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8545837402344,0.0,0.0,0.0001069908248609,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.77716064453125,0.0,0.0,0.0005075132357887,296.68927001953125,294.1499938964844,297.6010131835937,293.6615295410156,292.65753173828125,297.56268310546875,283.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825197678059,1.5515793094778022e-08,0.0010825041681528,-0.0396779961884021,0.0,0.0,0.0,-0.0125045543536543,60.0,24.534915924072266,0.0,-7.98999408857526e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8985290527344,0.0,0.0,0.0001047368059516,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8525695800781,0.0,0.0,0.0001102935348171,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0487976074219,0.0,0.0,8.146282198140398e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.84521484375,0.0,0.0,0.0001102933165384,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7683410644531,0.0,0.0,0.000523178721778,296.6579284667969,294.1499938964844,297.5477600097656,293.6684875488281,292.7056579589844,297.5624694824219,283.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159318964928,1.9423435304588565e-08,0.001115912455134,-0.0498874373733997,0.0,0.0,0.0,-0.0144417118281126,60.0,24.460994720458984,0.0,-8.490862057897176e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8768005371094,0.0,0.0,0.0001101505404221,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8314819335937,0.0,0.0,0.0001159944731625,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.02490234375,0.0,0.0,8.567352779209614e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8242492675781,0.0,0.0,0.0001159942548838,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7484436035156,0.0,0.0,0.0005502213025465,296.5912170410156,294.1499938964844,297.4370422363281,293.6838073730469,292.80279541015625,297.50750732421875,283.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736274464055,2.616943461930532e-08,0.0011736013693735,-0.0674748867750167,0.0,0.0,0.0,-0.0177860166877508,60.0,24.494028091430664,0.0,-9.391315103357557e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8768005371094,0.0,0.0,0.0001101505404221,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8314819335937,0.0,0.0,0.0001159944731625,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.02490234375,0.0,0.0,8.567352779209614e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8242492675781,0.0,0.0,0.0001159942548838,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7484436035156,0.0,0.0,0.0005502213025465,296.5912170410156,294.1499938964844,297.4370422363281,293.6838073730469,292.80279541015625,297.50750732421875,283.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736274464055,2.616943461930532e-08,0.0011736013693735,-0.0674748867750167,0.0,0.0,0.0,-0.0177860166877508,60.0,24.494028091430664,0.0,-9.391315103357557e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8527526855469,0.0,0.0,0.0001079492067219,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.80810546875,0.0,0.0,0.0001136763385147,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.99871826171875,0.0,0.0,8.39613494463265e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.80096435546875,0.0,0.0,0.000113676127512,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.72625732421875,0.0,0.0,0.0005392252933233,296.5215148925781,294.1499938964844,297.3214416503906,293.70050048828125,292.8973388671875,297.41278076171875,283.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502018896862,2.3426341755339308e-08,0.0011501784902065,-0.0603298544883728,0.0,0.0,0.0,-0.0164263136684894,60.0,24.18210220336914,0.0,-9.019699120926816e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8527526855469,0.0,0.0,0.0001079492067219,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.80810546875,0.0,0.0,0.0001136763385147,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.99871826171875,0.0,0.0,8.39613494463265e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.80096435546875,0.0,0.0,0.000113676127512,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.72625732421875,0.0,0.0,0.0005392252933233,296.5215148925781,294.1499938964844,297.3214416503906,293.70050048828125,292.8973388671875,297.41278076171875,283.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502018896862,2.3426341755339308e-08,0.0011501784902065,-0.0603298544883728,0.0,0.0,0.0,-0.0164263136684894,60.0,24.18210220336914,0.0,-9.019699120926816e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8281555175781,0.0,0.0,0.0001006094898912,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7841186523437,0.0,0.0,0.0001059472197084,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9720764160156,0.0,0.0,7.825261127436534e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7770690917969,0.0,0.0,0.0001059470159816,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7033996582031,0.0,0.0,0.0005025621503591,296.4537048339844,294.1499938964844,297.2017822265625,293.718017578125,292.9830322265625,297.3250427246094,284.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720019927248,1.428082274657072e-08,0.0010719876736402,-0.0364486761391162,0.0,0.0,0.0,-0.0118925459682941,60.0,23.035364151000977,0.0,-7.834856319277608e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8281555175781,0.0,0.0,0.0001006094898912,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7841186523437,0.0,0.0,0.0001059472197084,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9720764160156,0.0,0.0,7.825261127436534e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7770690917969,0.0,0.0,0.0001059470159816,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7033996582031,0.0,0.0,0.0005025621503591,296.4537048339844,294.1499938964844,297.2017822265625,293.718017578125,292.9830322265625,297.3250427246094,284.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720019927248,1.428082274657072e-08,0.0010719876736402,-0.0364486761391162,0.0,0.0,0.0,-0.0118925459682941,60.0,23.035364151000977,0.0,-7.834856319277608e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8035583496094,0.0,0.0,9.523743938189e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.76007080078125,0.0,0.0,0.0001002901481115,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9456481933594,0.0,0.0,7.407429802697152e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7531433105469,0.0,0.0,0.0001002899662125,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.680419921875,0.0,0.0,0.0004757278366014,296.38885498046875,294.1499938964844,297.0790405273437,293.73583984375,293.0591735839844,297.259521484375,284.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147509165108,7.587595440838868e-09,0.0010147433495149,-0.0189298335462808,0.0,0.0,0.0,-0.0085743702948093,60.0,21.69983291625977,0.0,-7.020508263622105e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8035583496094,0.0,0.0,9.523743938189e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.76007080078125,0.0,0.0,0.0001002901481115,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9456481933594,0.0,0.0,7.407429802697152e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7531433105469,0.0,0.0,0.0001002899662125,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.680419921875,0.0,0.0,0.0004757278366014,296.38885498046875,294.1499938964844,297.0790405273437,293.73583984375,293.0591735839844,297.259521484375,284.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147509165108,7.587595440838868e-09,0.0010147433495149,-0.0189298335462808,0.0,0.0,0.0,-0.0085743702948093,60.0,21.69983291625977,0.0,-7.020508263622105e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.791015625,0.0,0.0,9.46045111049898e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.747802734375,0.0,0.0,9.962364129023626e-05,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.93218994140625,0.0,0.0,7.358201401075348e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.74090576171875,0.0,0.0,9.96234521153383e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.66864013671875,0.0,0.0,0.0004725662874989,296.3567810058594,294.1499938964844,297.0167541503906,293.74468994140625,293.0947570800781,297.22930908203125,284.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079996427521,6.799031115889421e-09,0.0010079927742481,-0.016864413395524,0.0,0.0,0.0,-0.0081834066659212,60.0,21.21190071105957,0.0,-6.92750461439573e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.778076171875,0.0,0.0,9.529285307507962e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.73516845703125,0.0,0.0,0.0001003485012915,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9183959960937,0.0,0.0,7.411739352392033e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7283020019531,0.0,0.0,0.0001003483193926,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.656494140625,0.0,0.0,0.0004760047013405,296.3242492675781,294.1499938964844,296.9540405273437,293.7534484863281,293.1296081542969,297.1923522949219,284.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153241455554,7.65662910851006e-09,0.0010153164621442,-0.0191106554120779,0.0,0.0,0.0,-0.0086085069924592,60.0,20.89109992980957,0.0,-7.028681636711553e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7504272460937,0.0,0.0,0.0001004294244921,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70806884765625,0.0,0.0,0.0001057575791492,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.888916015625,0.0,0.0,7.811253453837708e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7012939453125,0.0,0.0,0.0001057573826983,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.63043212890625,0.0,0.0,0.000501662841998,296.2563171386719,294.1499938964844,296.82769775390625,293.7704467773437,293.1988220214844,297.07281494140625,284.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700389975681,1.40564386796882e-08,0.0010700249113142,-0.0358618609607219,0.0,0.0,0.0,-0.0117810871452093,60.0,20.7930965423584,0.0,-7.806838908663849e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7504272460937,0.0,0.0,0.0001004294244921,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70806884765625,0.0,0.0,0.0001057575791492,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.888916015625,0.0,0.0,7.811253453837708e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7012939453125,0.0,0.0,0.0001057573826983,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.63043212890625,0.0,0.0,0.000501662841998,296.2563171386719,294.1499938964844,296.82769775390625,293.7704467773437,293.1988220214844,297.07281494140625,284.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700389975681,1.40564386796882e-08,0.0010700249113142,-0.0358618609607219,0.0,0.0,0.0,-0.0117810871452093,60.0,20.7930965423584,0.0,-7.806838908663849e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7197265625,0.0,0.0,0.000106219711597,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6779479980469,0.0,0.0,0.0001118550499086,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8563232421875,0.0,0.0,8.261611947091296e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6712646484375,0.0,0.0,0.0001118548534577,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6013488769531,0.0,0.0,0.0005305864033289,296.1831359863281,294.1499938964844,296.7008972167969,293.7864685058594,293.2684020996094,296.8957824707031,284.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317417956888,2.127124787421053e-08,0.0011317204916849,-0.0547100454568862,0.0,0.0,0.0,-0.0153577895835042,60.0,21.18385505676269,0.0,-8.73300152193224e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7197265625,0.0,0.0,0.000106219711597,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6779479980469,0.0,0.0,0.0001118550499086,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8563232421875,0.0,0.0,8.261611947091296e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6712646484375,0.0,0.0,0.0001118548534577,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6013488769531,0.0,0.0,0.0005305864033289,296.1831359863281,294.1499938964844,296.7008972167969,293.7864685058594,293.2684020996094,296.8957824707031,284.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317417956888,2.127124787421053e-08,0.0011317204916849,-0.0547100454568862,0.0,0.0,0.0,-0.0153577895835042,60.0,21.18385505676269,0.0,-8.73300152193224e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.68682861328125,0.0,0.0,0.0001049482452799,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6456298828125,0.0,0.0,0.0001105161281884,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8215026855469,0.0,0.0,8.162718586390838e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6390380859375,0.0,0.0,0.0001105159317376,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57012939453125,0.0,0.0,0.0005242352490313,296.10711669921875,294.1499938964844,296.57452392578125,293.8011779785156,293.3353576660156,296.73419189453125,284.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182283051311,1.9686970276211472e-08,0.0011182086309418,-0.0505754128098487,0.0,0.0,0.0,-0.0145725719630718,60.0,21.239532470703125,0.0,-8.525182693119859e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.68682861328125,0.0,0.0,0.0001049482452799,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6456298828125,0.0,0.0,0.0001105161281884,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8215026855469,0.0,0.0,8.162718586390838e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6390380859375,0.0,0.0,0.0001105159317376,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57012939453125,0.0,0.0,0.0005242352490313,296.10711669921875,294.1499938964844,296.57452392578125,293.8011779785156,293.3353576660156,296.73419189453125,284.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182283051311,1.9686970276211472e-08,0.0011182086309418,-0.0505754128098487,0.0,0.0,0.0,-0.0145725719630718,60.0,21.239532470703125,0.0,-8.525182693119859e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65411376953125,0.0,0.0,9.888369822874664e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.61346435546875,0.0,0.0,0.0001041298237396,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7869873046875,0.0,0.0,7.691025530220941e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6069641113281,0.0,0.0,0.0001041296418407,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5389709472656,0.0,0.0,0.0004939417704008,296.0334777832031,294.1499938964844,296.4494934082031,293.8143005371094,293.3955383300781,296.6241149902344,284.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536116315051,1.2130576543256666e-08,0.0010535995243117,-0.0308234635740518,0.0,0.0,0.0,-0.0108265681192278,60.0,20.51810836791992,0.0,-7.568375792743609e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65411376953125,0.0,0.0,9.888369822874664e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.61346435546875,0.0,0.0,0.0001041298237396,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7869873046875,0.0,0.0,7.691025530220941e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6069641113281,0.0,0.0,0.0001041296418407,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5389709472656,0.0,0.0,0.0004939417704008,296.0334777832031,294.1499938964844,296.4494934082031,293.8143005371094,293.3955383300781,296.6241149902344,284.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536116315051,1.2130576543256666e-08,0.0010535995243117,-0.0308234635740518,0.0,0.0,0.0,-0.0108265681192278,60.0,20.51810836791992,0.0,-7.568375792743609e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6380615234375,0.0,0.0,9.6060692158062e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59765625,0.0,0.0,0.0001011570420814,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7700500488281,0.0,0.0,7.471456046914682e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912170410156,0.0,0.0,0.0001011568674584,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5236511230469,0.0,0.0,0.0004798403533641,295.9979553222656,294.1499938964844,296.38775634765625,293.8201904296875,293.423095703125,296.5850830078125,284.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235259542241,8.613318058792174e-09,0.0010235173394903,-0.0216160658746957,0.0,0.0,0.0,-0.0090828798711299,60.0,20.0203857421875,0.0,-7.142409685911846e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6220092773437,0.0,0.0,9.469035285292192e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5818786621094,0.0,0.0,9.97140014078468e-05,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.753173828125,0.0,0.0,7.364872726611793e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5754699707031,0.0,0.0,9.971382678486408e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5083312988281,0.0,0.0,0.0004729952779598,295.9627990722656,294.1499938964844,296.3266906738281,293.8255920410156,293.44952392578125,296.55145263671875,284.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089146671816,6.9060055452041524e-09,0.0010089077986776,-0.0171446166932582,0.0,0.0,0.0,-0.0082364398986101,60.0,19.57319641113281,0.0,-6.940084773532362e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5892028808594,0.0,0.0,9.608596155885608e-05,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.549560546875,0.0,0.0,0.0001011836429825,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7187194824219,0.0,0.0,7.473420555470511e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5432434082031,0.0,0.0,0.0001011834756354,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769592285156,0.0,0.0,0.0004799666348844,295.8920288085937,294.1499938964844,296.2069702148437,293.8348999023437,293.5,296.47381591796875,284.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237706592306,8.64478444384531e-09,0.0010237620444968,-0.0216984916478395,0.0,0.0,0.0,-0.0090983575209975,60.0,19.1125717163086,0.0,-7.14616916752675e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5892028808594,0.0,0.0,9.608596155885608e-05,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.549560546875,0.0,0.0,0.0001011836429825,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7187194824219,0.0,0.0,7.473420555470511e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5432434082031,0.0,0.0,0.0001011834756354,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769592285156,0.0,0.0,0.0004799666348844,295.8920288085937,294.1499938964844,296.2069702148437,293.8348999023437,293.5,296.47381591796875,284.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237706592306,8.64478444384531e-09,0.0010237620444968,-0.0216984916478395,0.0,0.0,0.0,-0.0090983575209975,60.0,19.1125717163086,0.0,-7.14616916752675e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5536499023437,0.0,0.0,0.0001022600699798,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5145263671875,0.0,0.0,0.0001076853004633,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.68145751953125,0.0,0.0,7.953632302815095e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5082702636719,0.0,0.0,0.0001076851258403,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.44287109375,0.0,0.0,0.0005108074401505,295.8169860839844,294.1499938964844,296.0912780761719,293.842041015625,293.5494384765625,296.3306579589844,284.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895420564338,1.6337420305490014e-08,0.0010895257582888,-0.0418257713317871,0.0,0.0,0.0,-0.0129118496552109,60.0,19.381959915161133,0.0,-8.094045256257233e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5536499023437,0.0,0.0,0.0001022600699798,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5145263671875,0.0,0.0,0.0001076853004633,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.68145751953125,0.0,0.0,7.953632302815095e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5082702636719,0.0,0.0,0.0001076851258403,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.44287109375,0.0,0.0,0.0005108074401505,295.8169860839844,294.1499938964844,296.0912780761719,293.842041015625,293.5494384765625,296.3306579589844,284.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895420564338,1.6337420305490014e-08,0.0010895257582888,-0.0418257713317871,0.0,0.0,0.0,-0.0129118496552109,60.0,19.381959915161133,0.0,-8.094045256257233e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.51422119140625,0.0,0.0,0.0001091114027076,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4756774902344,0.0,0.0,0.0001149001109297,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6402282714844,0.0,0.0,8.486517617711797e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4695129394531,0.0,0.0,0.0001148999217548,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4049987792969,0.0,0.0,0.0005450311582535,295.7355041503906,294.1499938964844,295.9804382324219,293.846923828125,293.5989990234375,296.1441345214844,284.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625470360741,2.487458061750658e-08,0.0011625221231952,-0.0641033500432968,0.0,0.0,0.0,-0.0171440672129392,60.0,20.0748348236084,0.0,-9.214966922854728e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
