time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.51422119140625,0.0,0.0,0.0001091114027076,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4756774902344,0.0,0.0,0.0001149001109297,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6402282714844,0.0,0.0,8.486517617711797e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4695129394531,0.0,0.0,0.0001148999217548,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4049987792969,0.0,0.0,0.0005450311582535,295.7355041503906,294.1499938964844,295.9804382324219,293.846923828125,293.5989990234375,296.1441345214844,284.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625470360741,2.487458061750658e-08,0.0011625221231952,-0.0641033500432968,0.0,0.0,0.0,-0.0171440672129392,60.0,20.0748348236084,0.0,-9.214966922854728e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4721984863281,0.0,0.0,0.000110340239189,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4342041015625,0.0,0.0,0.0001161941399914,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59637451171875,0.0,0.0,8.582093141740188e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4281311035156,0.0,0.0,0.0001161939508165,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.36456298828125,0.0,0.0,0.0005511694471351,295.6503295898437,294.1499938964844,295.8753967285156,293.8494873046875,293.6470031738281,295.99072265625,284.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756740277633,2.640590679447996e-08,0.0011756476014852,-0.0680903494358062,0.0,0.0,0.0,-0.0179033689200878,60.0,20.487693786621094,0.0,-9.423698088539822e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4721984863281,0.0,0.0,0.000110340239189,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4342041015625,0.0,0.0,0.0001161941399914,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59637451171875,0.0,0.0,8.582093141740188e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4281311035156,0.0,0.0,0.0001161939508165,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.36456298828125,0.0,0.0,0.0005511694471351,295.6503295898437,294.1499938964844,295.8753967285156,293.8494873046875,293.6470031738281,295.99072265625,284.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756740277633,2.640590679447996e-08,0.0011756476014852,-0.0680903494358062,0.0,0.0,0.0,-0.0179033689200878,60.0,20.487693786621094,0.0,-9.423698088539822e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.451171875,0.0,0.0,0.0001077294000424,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4134521484375,0.0,0.0,0.0001134447811637,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.574462890625,0.0,0.0,8.379025530302897e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4074401855469,0.0,0.0,0.0001134445992647,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443298339844,0.0,0.0,0.0005381278460845,295.6083679199219,294.1499938964844,295.8253479003906,293.849853515625,293.6694030761719,295.93212890625,284.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478590313345,2.3152500361334205e-08,0.0011478358646854,-0.0596160553395748,0.0,0.0,0.0,-0.0162905529141426,60.0,20.35561180114746,0.0,-8.983012378394053e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.43048095703125,0.0,0.0,0.000104707047285,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3930358886719,0.0,0.0,0.0001102620735764,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55291748046875,0.0,0.0,8.143950981320813e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.38702392578125,0.0,0.0,0.0001102618989534,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3243713378906,0.0,0.0,0.0005230306414887,295.5673522949219,294.1499938964844,295.77703857421875,293.8496398925781,293.6904296875,295.8839111328125,284.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156584369018,1.938644267340805e-08,0.0011156391119584,-0.0497908145189285,0.0,0.0,0.0,-0.0144235892221331,60.0,20.046009063720703,0.0,-8.486043867605988e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3901062011719,0.0,0.0,9.90827174973674e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3531494140625,0.0,0.0,0.000104339356767,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108947753906,0.0,0.0,7.706498581683263e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3472595214844,0.0,0.0,0.0001043391894199,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2854309082031,0.0,0.0,0.0004949361318722,295.48834228515625,294.1499938964844,295.68621826171875,293.84735107421875,293.7288513183594,295.80889892578125,284.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557275963947,1.2378565727999558e-08,0.0010557152563706,-0.0314723812043666,0.0,0.0,0.0,-0.010949483141303,60.0,19.20091438293457,0.0,-7.598875129133378e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3901062011719,0.0,0.0,9.90827174973674e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3531494140625,0.0,0.0,0.000104339356767,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108947753906,0.0,0.0,7.706498581683263e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3472595214844,0.0,0.0,0.0001043391894199,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2854309082031,0.0,0.0,0.0004949361318722,295.48834228515625,294.1499938964844,295.68621826171875,293.84735107421875,293.7288513183594,295.80889892578125,284.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557275963947,1.2378565727999558e-08,0.0010557152563706,-0.0314723812043666,0.0,0.0,0.0,-0.010949483141303,60.0,19.20091438293457,0.0,-7.598875129133378e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3505554199219,0.0,0.0,9.570284601068124e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,0.0001007801620289,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.46978759765625,0.0,0.0,7.443616777891293e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3082275390625,0.0,0.0,0.0001007800092338,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2471923828125,0.0,0.0,0.0004780531162396,295.4120178222656,294.1499938964844,295.6038818359375,293.8425598144531,293.7635803222656,295.7524719238281,284.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197057854384,8.167489795596339e-09,0.0010196976363658,-0.0204485617578029,0.0,0.0,0.0,-0.0088618267327547,60.0,18.431734085083008,0.0,-7.089297326956513e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3505554199219,0.0,0.0,9.570284601068124e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,0.0001007801620289,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.46978759765625,0.0,0.0,7.443616777891293e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3082275390625,0.0,0.0,0.0001007800092338,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2471923828125,0.0,0.0,0.0004780531162396,295.4120178222656,294.1499938964844,295.6038818359375,293.8425598144531,293.7635803222656,295.7524719238281,284.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197057854384,8.167489795596339e-09,0.0010196976363658,-0.0204485617578029,0.0,0.0,0.0,-0.0088618267327547,60.0,18.431734085083008,0.0,-7.089297326956513e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3109436035156,0.0,0.0,9.454345854464918e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2749328613281,0.0,0.0,9.955926361726596e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4287109375,0.0,0.0,7.353440742008388e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2691650390625,0.0,0.0,9.955911082215609e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2088928222656,0.0,0.0,0.0004722618032246,295.33673095703125,294.1499938964844,295.5308532714844,293.8352966308594,293.7954406738281,295.7033996582031,284.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073471348732,6.7230199185530645e-09,0.0010073404991999,-0.0166653133928775,0.0,0.0,0.0,-0.0081457132473587,60.0,17.93648910522461,0.0,-6.918573092207225e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3109436035156,0.0,0.0,9.454345854464918e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2749328613281,0.0,0.0,9.955926361726596e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4287109375,0.0,0.0,7.353440742008388e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2691650390625,0.0,0.0,9.955911082215609e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2088928222656,0.0,0.0,0.0004722618032246,295.33673095703125,294.1499938964844,295.5308532714844,293.8352966308594,293.7954406738281,295.7033996582031,284.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073471348732,6.7230199185530645e-09,0.0010073404991999,-0.0166653133928775,0.0,0.0,0.0,-0.0081457132473587,60.0,17.93648910522461,0.0,-6.918573092207225e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.270751953125,0.0,0.0,9.4720242486801e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.23516845703125,0.0,0.0,9.974541899282484e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38702392578125,0.0,0.0,7.36719011911191e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294921875,0.0,0.0,9.974527347367256e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.16998291015625,0.0,0.0,0.0004731449007522,295.2612609863281,294.1499938964844,295.46807861328125,293.82550048828125,293.8255615234375,295.6522216796875,284.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092275915667,6.943276176230029e-09,0.0010092206066474,-0.0172422472387552,0.0,0.0,0.0,-0.008254887536168,60.0,17.666147232055664,0.0,-6.944471664382945e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.270751953125,0.0,0.0,9.4720242486801e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.23516845703125,0.0,0.0,9.974541899282484e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38702392578125,0.0,0.0,7.36719011911191e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294921875,0.0,0.0,9.974527347367256e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.16998291015625,0.0,0.0,0.0004731449007522,295.2612609863281,294.1499938964844,295.46807861328125,293.82550048828125,293.8255615234375,295.6522216796875,284.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092275915667,6.943276176230029e-09,0.0010092206066474,-0.0172422472387552,0.0,0.0,0.0,-0.008254887536168,60.0,17.666147232055664,0.0,-6.944471664382945e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2502746582031,0.0,0.0,9.507695358479396e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2149353027344,0.0,0.0,0.0001001210475806,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3658142089844,0.0,0.0,7.394934073090553e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2092590332031,0.0,0.0,0.0001001209020614,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.150146484375,0.0,0.0,0.0004749267536681,295.2231750488281,294.1499938964844,295.4407958984375,293.81964111328125,293.8400573730469,295.6238708496094,284.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130275040864,7.387697120719849e-09,0.0010130201699212,-0.0184062905609607,0.0,0.0,0.0,-0.0084752021357417,60.0,17.596235275268555,0.0,-6.996874901687988e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2295227050781,0.0,0.0,9.549071546643972e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19439697265625,0.0,0.0,0.0001005567610263,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443298339844,0.0,0.0,7.427115633618087e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.18878173828125,0.0,0.0,0.0001005566155072,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1300048828125,0.0,0.0,0.0004769935912918,295.1848449707031,294.1499938964844,295.4164123535156,293.8131408691406,293.8542785644531,295.5941772460937,284.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174360359087,7.903207865922468e-09,0.0010174281196668,-0.0197564419358968,0.0,0.0,0.0,-0.0087307626381516,60.0,17.550174713134766,0.0,-7.057906969976102e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1872863769531,0.0,0.0,9.6179595857393e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.152587890625,0.0,0.0,0.0001012821812764,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006286621094,0.0,0.0,7.48069433029741e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14703369140625,0.0,0.0,0.0001012820284813,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0890197753906,0.0,0.0,0.0004804346826858,295.1075134277344,294.1499938964844,295.3767395019531,293.798095703125,293.88189697265625,295.534912109375,284.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247771861031,8.761486647301808e-09,0.0010247683385387,-0.0220040809363126,0.0,0.0,0.0,-0.009156254120171,60.0,17.48192596435547,0.0,-7.16010717383142e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1872863769531,0.0,0.0,9.6179595857393e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.152587890625,0.0,0.0,0.0001012821812764,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3006286621094,0.0,0.0,7.48069433029741e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14703369140625,0.0,0.0,0.0001012820284813,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0890197753906,0.0,0.0,0.0004804346826858,295.1075134277344,294.1499938964844,295.3767395019531,293.798095703125,293.88189697265625,295.534912109375,284.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247771861031,8.761486647301808e-09,0.0010247683385387,-0.0220040809363126,0.0,0.0,0.0,-0.009156254120171,60.0,17.48192596435547,0.0,-7.16010717383142e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14422607421875,0.0,0.0,9.646347461966798e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1099853515625,0.0,0.0,0.000101581113995,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.25616455078125,0.0,0.0,7.50277322367765e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045227050781,0.0,0.0,0.0001015809684759,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472412109375,0.0,0.0,0.000481852737721,295.0295715332031,294.1499938964844,295.3500061035156,293.7802734375,293.9086608886719,295.4813232421875,284.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027803053148,9.115179722130053e-09,0.0010277939727529,-0.0229302290827035,0.0,0.0,0.0,-0.0093316007405519,60.0,17.400279998779297,0.0,-7.202437046771595e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14422607421875,0.0,0.0,9.646347461966798e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1099853515625,0.0,0.0,0.000101581113995,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.25616455078125,0.0,0.0,7.50277322367765e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045227050781,0.0,0.0,0.0001015809684759,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472412109375,0.0,0.0,0.000481852737721,295.0295715332031,294.1499938964844,295.3500061035156,293.7802734375,293.9086608886719,295.4813232421875,284.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027803053148,9.115179722130053e-09,0.0010277939727529,-0.0229302290827035,0.0,0.0,0.0,-0.0093316007405519,60.0,17.400279998779297,0.0,-7.202437046771595e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1005554199219,0.0,0.0,9.640043572289868e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0667419433594,0.0,0.0,0.0001015147281577,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2110595703125,0.0,0.0,7.497869955841452e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06134033203125,0.0,0.0,0.0001015145826386,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0047912597656,0.0,0.0,0.0004815378924831,294.9513854980469,294.1499938964844,295.3302917480469,293.7613220214844,293.9345092773437,295.4372253417969,284.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271328501403,9.036651427152265e-09,0.0010271238861605,-0.0227246060967445,0.0,0.0,0.0,-0.009292677976191,60.0,17.274585723876953,0.0,-7.193028039864657e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1005554199219,0.0,0.0,9.640043572289868e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0667419433594,0.0,0.0,0.0001015147281577,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2110595703125,0.0,0.0,7.497869955841452e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06134033203125,0.0,0.0,0.0001015145826386,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0047912597656,0.0,0.0,0.0004815378924831,294.9513854980469,294.1499938964844,295.3302917480469,293.7613220214844,293.9345092773437,295.4372253417969,284.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271328501403,9.036651427152265e-09,0.0010271238861605,-0.0227246060967445,0.0,0.0,0.0,-0.009292677976191,60.0,17.274585723876953,0.0,-7.193028039864657e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0562744140625,0.0,0.0,9.628201951272786e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0228881835937,0.0,0.0,0.0001013900255202,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.16534423828125,0.0,0.0,7.488658593501896e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0175476074219,0.0,0.0,0.000101389880001,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96173095703125,0.0,0.0,0.0004809464153368,294.873046875,294.1499938964844,295.3111267089844,293.7428894042969,293.9594116210937,295.40167236328125,284.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258704423904,8.889118774391136e-09,0.0010258615948259,-0.022338293492794,0.0,0.0,0.0,-0.009219535626471,60.0,17.131193161010742,-0.0,-7.17536750016734e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0562744140625,0.0,0.0,9.628201951272786e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0228881835937,0.0,0.0,0.0001013900255202,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.16534423828125,0.0,0.0,7.488658593501896e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0175476074219,0.0,0.0,0.000101389880001,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96173095703125,0.0,0.0,0.0004809464153368,294.873046875,294.1499938964844,295.3111267089844,293.7428894042969,293.9594116210937,295.40167236328125,284.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258704423904,8.889118774391136e-09,0.0010258615948259,-0.022338293492794,0.0,0.0,0.0,-0.009219535626471,60.0,17.131193161010742,-0.0,-7.17536750016734e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.033935546875,0.0,0.0,9.620970377000047e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0007629394531,0.0,0.0,0.0001013138680718,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.142333984375,0.0,0.0,7.48303355067037e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9954528808594,0.0,0.0,0.0001013137298286,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94000244140625,0.0,0.0,0.0004805851785931,294.8338623046875,294.1499938964844,295.3017578125,293.7338562011719,293.9715576171875,295.3861083984375,284.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799020179139916e-09,0.0010250906925648,-0.0221023652702569,0.0,0.0,0.0,-0.0091748675331473,60.0,17.057689666748047,-0.0,-7.16459354066501e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.011474609375,0.0,0.0,9.612738358555362e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.978515625,0.0,0.0,0.0001012271750369,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.11920166015625,0.0,0.0,7.476630707969889e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9732666015625,0.0,0.0,0.0001012270367937,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.91815185546875,0.0,0.0,0.0004801739705726,294.7946472167969,294.1499938964844,295.2925109863281,293.7249450683594,293.9834899902344,295.3717041015625,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696456887946624e-09,0.0010242138523608,-0.0218337904661893,0.0,0.0,0.0,-0.0091240238398313,60.0,16.983905792236328,-0.0,-7.15233809955862e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662780761719,0.0,0.0,9.59404351306148e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9337463378906,0.0,0.0,0.0001010303021757,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726013183594,0.0,0.0,7.462088979082182e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.92852783203125,0.0,0.0,0.0001010301639325,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8741149902344,0.0,0.0,0.0004792401741724,294.7162780761719,294.1499938964844,295.2743530273437,293.7074890136719,294.0067443847656,295.3454895019531,284.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463542755521303e-09,0.0010222229175269,-0.0212238654494285,0.0,0.0,0.0,-0.0090085612609982,60.0,16.83644676208496,-0.0,-7.1245459309921e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662780761719,0.0,0.0,9.59404351306148e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9337463378906,0.0,0.0,0.0001010303021757,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726013183594,0.0,0.0,7.462088979082182e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.92852783203125,0.0,0.0,0.0001010301639325,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8741149902344,0.0,0.0,0.0004792401741724,294.7162780761719,294.1499938964844,295.2743530273437,293.7074890136719,294.0067443847656,295.3454895019531,284.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463542755521303e-09,0.0010222229175269,-0.0212238654494285,0.0,0.0,0.0,-0.0090085612609982,60.0,16.83644676208496,-0.0,-7.1245459309921e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.920654296875,0.0,0.0,9.572882117936388e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8885192871094,0.0,0.0,0.0001008074614219,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.025634765625,0.0,0.0,7.445630035363138e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8833923339844,0.0,0.0,0.0001008073231787,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82965087890625,0.0,0.0,0.0004781831812579,294.6379699707031,294.1499938964844,295.25665283203125,293.6904602050781,294.0292053222656,295.3222961425781,284.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.690052032470703,-0.0,-7.093152731840746e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.920654296875,0.0,0.0,9.572882117936388e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8885192871094,0.0,0.0,0.0001008074614219,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.025634765625,0.0,0.0,7.445630035363138e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8833923339844,0.0,0.0,0.0001008073231787,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82965087890625,0.0,0.0,0.0004781831812579,294.6379699707031,294.1499938964844,295.25665283203125,293.6904602050781,294.0292053222656,295.3222961425781,284.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.690052032470703,-0.0,-7.093152731840746e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746643066406,0.0,0.0,9.550156391924249e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8429260253906,0.0,0.0,0.0001005681479,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.97833251953125,0.0,0.0,7.42795382393524e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378601074219,0.0,0.0,0.0001005680096568,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7847900390625,0.0,0.0,0.0004770480154547,294.55975341796875,294.1499938964844,295.2393798828125,293.6737976074219,294.0508728027344,295.30133056640625,284.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.545732498168945,-0.0,-7.059515638729863e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746643066406,0.0,0.0,9.550156391924249e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8429260253906,0.0,0.0,0.0001005681479,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.97833251953125,0.0,0.0,7.42795382393524e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378601074219,0.0,0.0,0.0001005680096568,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7847900390625,0.0,0.0,0.0004770480154547,294.55975341796875,294.1499938964844,295.2393798828125,293.6737976074219,294.0508728027344,295.30133056640625,284.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.545732498168945,-0.0,-7.059515638729863e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8283386230469,0.0,0.0,9.526721260044724e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7970275878906,0.0,0.0,0.0001003213546937,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93072509765625,0.0,0.0,7.409725367324427e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919921875,0.0,0.0,0.0001003212164505,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396240234375,0.0,0.0,0.0004758773720823,294.4817199707031,294.1499938964844,295.2224426269531,293.65753173828125,294.07177734375,295.28204345703125,284.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478968852065e-09,0.0010150506859645,-0.0190272592008113,0.0,0.0,0.0,-0.0085927546024322,60.0,16.40435791015625,-0.0,-7.02491149695561e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8283386230469,0.0,0.0,9.526721260044724e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7970275878906,0.0,0.0,0.0001003213546937,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93072509765625,0.0,0.0,7.409725367324427e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919921875,0.0,0.0,0.0001003212164505,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396240234375,0.0,0.0,0.0004758773720823,294.4817199707031,294.1499938964844,295.2224426269531,293.65753173828125,294.07177734375,295.28204345703125,284.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478968852065e-09,0.0010150506859645,-0.0190272592008113,0.0,0.0,0.0,-0.0085927546024322,60.0,16.40435791015625,-0.0,-7.02491149695561e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8050537109375,0.0,0.0,9.51500260271132e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77392578125,0.0,0.0,0.0001001979471766,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9067687988281,0.0,0.0,7.400610047625378e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7689514160156,0.0,0.0,0.0001001978089334,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71685791015625,0.0,0.0,0.0004752920067403,294.4427490234375,294.1499938964844,295.214111328125,293.6495056152344,294.0819091796875,295.2729797363281,284.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478787367176665e-09,0.0010138024808838,-0.0186448656022548,0.0,0.0,0.0,-0.008520376868546,60.0,16.335289001464844,-0.0,-7.007639624134755e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7816772460937,0.0,0.0,9.5034709374886e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,0.000100076511444,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827819824219,0.0,0.0,7.391640974674374e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74578857421875,0.0,0.0,0.0001000763804768,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6940612792969,0.0,0.0,0.0004747160128317,294.40386962890625,294.1499938964844,295.2058410644531,293.6415405273437,294.09185791015625,295.2641906738281,284.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335123175522541e-09,0.0010125740664079,-0.0182685870677232,0.0,0.0,0.0,-0.00844915676862,60.0,16.26734733581543,-0.0,-6.990664758177445e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348022460937,0.0,0.0,9.48108354350552e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7042541503906,0.0,0.0,9.98407558654435e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8346252441406,0.0,0.0,7.37422815291211e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6993713378906,0.0,0.0,9.984062489820644e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.64825439453125,0.0,0.0,0.0004735977563541,294.326171875,294.1499938964844,295.1895751953125,293.6258850097656,294.1113586425781,295.2471618652344,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.0562058418488505e-09,0.0010101886000484,-0.0175380408763885,0.0,0.0,0.0,-0.0083108833059668,60.0,16.134288787841797,-0.0,-6.95776876113996e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348022460937,0.0,0.0,9.48108354350552e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7042541503906,0.0,0.0,9.98407558654435e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8346252441406,0.0,0.0,7.37422815291211e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6993713378906,0.0,0.0,9.984062489820644e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.64825439453125,0.0,0.0,0.0004735977563541,294.326171875,294.1499938964844,295.1895751953125,293.6258850097656,294.1113586425781,295.2471618652344,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.0562058418488505e-09,0.0010101886000484,-0.0175380408763885,0.0,0.0,0.0,-0.0083108833059668,60.0,16.134288787841797,-0.0,-6.95776876113996e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6876525878906,0.0,0.0,9.460388537263498e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.657470703125,0.0,0.0,9.962282638298348e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862243652344,0.0,0.0,7.358130824286491e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65264892578125,0.0,0.0,9.962269541574642e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6022033691406,0.0,0.0,0.0004725640465039,294.24871826171875,294.1499938964844,295.17352294921875,293.6104431152344,294.13018798828125,295.2308654785156,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079906787723,6.798374307948052e-09,0.0010079839266836,-0.0168626978993415,0.0,0.0,0.0,-0.0081830648705363,60.0,16.006643295288086,-0.0,-6.927427875780269e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6876525878906,0.0,0.0,9.460388537263498e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.657470703125,0.0,0.0,9.962282638298348e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862243652344,0.0,0.0,7.358130824286491e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.65264892578125,0.0,0.0,9.962269541574642e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6022033691406,0.0,0.0,0.0004725640465039,294.24871826171875,294.1499938964844,295.17352294921875,293.6104431152344,294.13018798828125,295.2308654785156,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079906787723,6.798374307948052e-09,0.0010079839266836,-0.0168626978993415,0.0,0.0,0.0,-0.0081830648705363,60.0,16.006643295288086,-0.0,-6.927427875780269e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
