time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402282714844,0.0,0.0,9.442074951948598e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6104431152344,0.0,0.0,9.942996257450432e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73760986328125,0.0,0.0,7.343885954469442e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6056823730469,0.0,0.0,9.942983888322487e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.55584716796875,0.0,0.0,0.000471649254905,294.17144775390625,294.1499938964844,295.15771484375,293.59521484375,294.1483154296875,295.2152099609375,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.5702079332652374e-09,0.0010060328058898,-0.0162650365382432,0.0,0.0,0.0,-0.0080699529498815,60.0,15.885403633117676,-0.0,-6.900633309214754e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402282714844,0.0,0.0,9.442074951948598e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6104431152344,0.0,0.0,9.942996257450432e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73760986328125,0.0,0.0,7.343885954469442e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6056823730469,0.0,0.0,9.942983888322487e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.55584716796875,0.0,0.0,0.000471649254905,294.17144775390625,294.1499938964844,295.15771484375,293.59521484375,294.1483154296875,295.2152099609375,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.5702079332652374e-09,0.0010060328058898,-0.0162650365382432,0.0,0.0,0.0,-0.0080699529498815,60.0,15.885403633117676,-0.0,-6.900633309214754e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927124023437,0.0,0.0,9.426384349353611e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56329345703125,0.0,0.0,9.926473285304382e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888732910156,0.0,0.0,7.331681990763173e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55859375,0.0,0.0,9.926460916176438e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5093688964844,0.0,0.0,0.0004708655178546,294.09429931640625,294.1499938964844,295.14208984375,293.5802001953125,294.1661071777344,295.1997985839844,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043674847111,6.374728744873437e-09,0.0010043610818684,-0.0157529860734939,0.0,0.0,0.0,-0.0079730441793799,60.0,15.768293380737305,-0.0,-6.877719016529228e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927124023437,0.0,0.0,9.426384349353611e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56329345703125,0.0,0.0,9.926473285304382e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888732910156,0.0,0.0,7.331681990763173e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55859375,0.0,0.0,9.926460916176438e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5093688964844,0.0,0.0,0.0004708655178546,294.09429931640625,294.1499938964844,295.14208984375,293.5802001953125,294.1661071777344,295.1997985839844,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043674847111,6.374728744873437e-09,0.0010043610818684,-0.0157529860734939,0.0,0.0,0.0,-0.0079730441793799,60.0,15.768293380737305,-0.0,-6.877719016529228e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.56884765625,0.0,0.0,9.419701382284984e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.53961181640625,0.0,0.0,9.919435251504184e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6643981933594,0.0,0.0,7.326483319047838e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5349426269531,0.0,0.0,9.91942288237624e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,0.0004705316969193,294.0558166503906,294.1499938964844,295.13433837890625,293.5727233886719,294.1747741699219,295.1922607421875,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036553721874,6.291469567543118e-09,0.0010036490857601,-0.0155348861590027,0.0,0.0,0.0,-0.0079317688941955,60.0,15.712742805480955,-0.0,-6.867970370194598e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.544921875,0.0,0.0,9.413781663170084e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158996582031,0.0,0.0,9.91320121102035e-05,299.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.639892578125,0.0,0.0,7.321879093069583e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,9.913189569488168e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.462646484375,0.0,0.0,0.0004702360020019,294.0173645019531,294.1499938964844,295.1266174316406,293.5653076171875,294.1832580566406,295.1847839355469,284.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030246339738,6.217720560641737e-09,0.0010030184639617,-0.0153416972607374,0.0,0.0,0.0,-0.0078952079638838,60.0,15.658995628356934,-0.0,-6.85934153921153e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4969482421875,0.0,0.0,9.40433019422926e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682312011719,0.0,0.0,9.903248428599908e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906982421875,0.0,0.0,7.314527465496212e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4636535644531,0.0,0.0,9.903236059471963e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,0.000469763908768,293.94061279296875,294.1499938964844,295.1112365722656,293.5505065917969,294.1998596191406,295.16998291015625,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099970750739203e-09,0.0010020114714279,-0.0150332432240247,0.0,0.0,0.0,-0.0078368335962295,60.0,15.556692123413086,-0.0,-6.845575484248911e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4969482421875,0.0,0.0,9.40433019422926e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682312011719,0.0,0.0,9.903248428599908e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906982421875,0.0,0.0,7.314527465496212e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4636535644531,0.0,0.0,9.903236059471963e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,0.000469763908768,293.94061279296875,294.1499938964844,295.1112365722656,293.5505065917969,294.1998596191406,295.16998291015625,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099970750739203e-09,0.0010020114714279,-0.0150332432240247,0.0,0.0,0.0,-0.0078368335962295,60.0,15.556692123413086,-0.0,-6.845575484248911e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486999511719,0.0,0.0,9.398064867127688e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203796386719,0.0,0.0,9.896649862639606e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54132080078125,0.0,0.0,7.309653301490471e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41583251953125,0.0,0.0,9.896637493511662e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684387207031,0.0,0.0,0.0004694509552791,293.8640441894531,294.1499938964844,295.095947265625,293.5357971191406,294.2158508300781,295.1553039550781,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.0219136344130675e-09,0.0010013438295572,-0.0148287648335099,0.0,0.0,0.0,-0.0077981371432542,60.0,15.46150016784668,-0.0,-6.836457089320902e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486999511719,0.0,0.0,9.398064867127688e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203796386719,0.0,0.0,9.896649862639606e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54132080078125,0.0,0.0,7.309653301490471e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41583251953125,0.0,0.0,9.896637493511662e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684387207031,0.0,0.0,0.0004694509552791,293.8640441894531,294.1499938964844,295.095947265625,293.5357971191406,294.2158508300781,295.1553039550781,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.0219136344130675e-09,0.0010013438295572,-0.0148287648335099,0.0,0.0,0.0,-0.0077981371432542,60.0,15.46150016784668,-0.0,-6.836457089320902e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,9.394832159159704e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.89324544207193e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.49169921875,0.0,0.0,7.307138730539009e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,9.893233800539748e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0004692895163316,293.78765869140625,294.1499938964844,295.0806884765625,293.5211181640625,294.2313232421875,295.140625,285.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010054102167,5.981646289399123e-09,0.0010009994730353,-0.0147232804447412,0.0,0.0,0.0,-0.0077781747095286,60.0,15.373072624206545,-0.0,-6.831755428038377e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,9.394832159159704e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.89324544207193e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.49169921875,0.0,0.0,7.307138730539009e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,9.893233800539748e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0004692895163316,293.78765869140625,294.1499938964844,295.0806884765625,293.5211181640625,294.2313232421875,295.140625,285.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010054102167,5.981646289399123e-09,0.0010009994730353,-0.0147232804447412,0.0,0.0,0.0,-0.0077781747095286,60.0,15.373072624206545,-0.0,-6.831755428038377e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,9.394368680659682e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,9.892756497720256e-05,299.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44189453125,0.0,0.0,7.306777843041345e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,9.892744856188074e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733154296875,0.0,0.0,0.0004692663787864,293.7114562988281,294.1499938964844,295.0654296875,293.50640869140625,294.2462158203125,295.1258850097656,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009560501202,5.975875794206331e-09,0.0010009499965235,-0.01470816321671,0.0,0.0,0.0,-0.0077753132209181,60.0,15.290943145751951,-0.0,-6.831081833524878e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,9.394368680659682e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,9.892756497720256e-05,299.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44189453125,0.0,0.0,7.306777843041345e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,9.892744856188074e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733154296875,0.0,0.0,0.0004692663787864,293.7114562988281,294.1499938964844,295.0654296875,293.50640869140625,294.2462158203125,295.1258850097656,285.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009560501202,5.975875794206331e-09,0.0010009499965235,-0.01470816321671,0.0,0.0,0.0,-0.0077753132209181,60.0,15.290943145751951,-0.0,-6.831081833524878e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,9.39506498980336e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,9.893489186652003e-05,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169006347656,0.0,0.0,7.307318446692079e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952880859375,0.0,0.0,9.893478272715583e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0004693011578638,293.6734313964844,294.1499938964844,295.05780029296875,293.49908447265625,294.25347900390625,295.1184387207031,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010300902649,5.984548856474703e-09,0.0010010241530835,-0.0147308837622404,0.0,0.0,0.0,-0.0077796131372451,60.0,15.25210952758789,-0.0,-6.832094356923335e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,9.3963069957681e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,9.894797403831036e-05,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,7.308283966267481e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710266113281,0.0,0.0,9.894785762298852e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.0004693632072303,293.63543701171875,294.1499938964844,295.0501403808594,293.49169921875,294.2605895996094,295.1109619140625,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011624544858,6.000023589081138e-09,0.0010011564008891,-0.0147714214399456,0.0,0.0,0.0,-0.0077872839756309,60.0,15.21458911895752,-0.0,-6.833901267100373e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.400193812325595e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,9.898890129989012e-05,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416442871094,0.0,0.0,7.311307126656175e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,9.89887848845683e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,0.0004695573879871,293.5596008300781,294.1499938964844,295.0347595214844,293.4768981933594,294.2744445800781,295.09588623046875,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015766602009,6.0484577346642254e-09,0.0010015706066042,-0.0148983001708984,0.0,0.0,0.0,-0.0078112948685884,60.0,15.143083572387695,-0.0,-6.839557187277023e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.400193812325595e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,9.898890129989012e-05,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416442871094,0.0,0.0,7.311307126656175e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,9.89887848845683e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17724609375,0.0,0.0,0.0004695573879871,293.5596008300781,294.1499938964844,295.0347595214844,293.4768981933594,294.2744445800781,295.09588623046875,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015766602009,6.0484577346642254e-09,0.0010015706066042,-0.0148983001708984,0.0,0.0,0.0,-0.0078112948685884,60.0,15.143083572387695,-0.0,-6.839557187277023e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,9.405524906469508e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,9.904503531288356e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291259765625,0.0,0.0,7.315452967304736e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.904491889756172e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0004698237171396,293.4839172363281,294.1499938964844,295.019287109375,293.4620056152344,294.28778076171875,295.0805969238281,285.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021446505561,6.1148797136922894e-09,0.001002138480544,-0.0150722982361912,0.0,0.0,0.0,-0.0078442227095365,60.0,15.07579517364502,-0.0,-6.847317735036995e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,9.405524906469508e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,9.904503531288356e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291259765625,0.0,0.0,7.315452967304736e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,9.904491889756172e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0004698237171396,293.4839172363281,294.1499938964844,295.019287109375,293.4620056152344,294.28778076171875,295.0805969238281,285.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021446505561,6.1148797136922894e-09,0.001002138480544,-0.0150722982361912,0.0,0.0,0.0,-0.0078442227095365,60.0,15.07579517364502,-0.0,-6.847317735036995e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,9.411760402144864e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,9.911069355439396e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,7.32030239305459e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,9.911058441502972e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.000470135215437,293.408447265625,294.1499938964844,295.0036315917969,293.44696044921875,294.3006286621094,295.0650329589844,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028090327978,6.1925713445987185e-09,0.0010028028627857,-0.0152758182957768,0.0,0.0,0.0,-0.0078827384859323,60.0,15.011791229248049,-0.0,-6.856399892285482e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,9.411760402144864e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,9.911069355439396e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,7.32030239305459e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,9.911058441502972e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.000470135215437,293.408447265625,294.1499938964844,295.0036315917969,293.44696044921875,294.3006286621094,295.0650329589844,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028090327978,6.1925713445987185e-09,0.0010028028627857,-0.0152758182957768,0.0,0.0,0.0,-0.0078827384859323,60.0,15.011791229248049,-0.0,-6.856399892285482e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,9.418333502253518e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.917990246322006e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18994140625,0.0,0.0,7.325413753278553e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,9.917979332385583e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,0.0004704635357484,293.3331604003906,294.1499938964844,294.9878234863281,293.4317321777344,294.3129577636719,295.0492553710937,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035093873739,6.274464503519539e-09,0.0010035031009465,-0.0154903410002589,0.0,0.0,0.0,-0.0079233357682824,60.0,14.95014476776123,-0.0,-6.865980139991734e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,9.418333502253518e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.917990246322006e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18994140625,0.0,0.0,7.325413753278553e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,9.917979332385583e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,0.0004704635357484,293.3331604003906,294.1499938964844,294.9878234863281,293.4317321777344,294.3129577636719,295.0492553710937,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035093873739,6.274464503519539e-09,0.0010035031009465,-0.0154903410002589,0.0,0.0,0.0,-0.0079233357682824,60.0,14.95014476776123,-0.0,-6.865980139991734e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,9.421526920050384e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,9.921353193931282e-05,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,7.327897037612274e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,9.92134227999486e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00714111328125,0.0,0.0,0.0004706230829469,293.2956237792969,294.1499938964844,294.9798278808594,293.4240417480469,294.3189392089844,295.041259765625,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038496693596,6.314252676276055e-09,0.0010038433829322,-0.0155945681035518,0.0,0.0,0.0,-0.0079430611804127,60.0,14.91993522644043,-0.0,-6.870637037081907e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,9.42453698371537e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,9.92452332866378e-05,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,7.330238440772519e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255126953125,0.0,0.0,9.92451241472736e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.0004707734624389,293.25811767578125,294.1499938964844,294.9717712402344,293.4162902832031,294.3247985839844,295.0332336425781,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041705099865,6.351762227296831e-09,0.0010041641071438,-0.0156928244978189,0.0,0.0,0.0,-0.0079616559669375,60.0,14.889932632446287,-0.0,-6.875028901731639e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,9.429721103515476e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,9.929981752065942e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,7.334270048886538e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,9.92997083812952e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.0004710324283223,293.18328857421875,294.1499938964844,294.9554443359375,293.40057373046875,294.3361511230469,295.0169677734375,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047229006886,6.416351450155844e-09,0.0010047164978459,-0.0158620160073041,0.0,0.0,0.0,-0.0079936757683753,60.0,14.82999324798584,-0.0,-6.882594760782014e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,9.429721103515476e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,9.929981752065942e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,7.334270048886538e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,9.92997083812952e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.0004710324283223,293.18328857421875,294.1499938964844,294.9554443359375,293.40057373046875,294.3361511230469,295.0169677734375,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047229006886,6.416351450155844e-09,0.0010047164978459,-0.0158620160073041,0.0,0.0,0.0,-0.0079936757683753,60.0,14.82999324798584,-0.0,-6.882594760782014e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,9.433384548174216e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,9.933839464792982e-05,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,7.337119313888252e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261474609375,0.0,0.0,9.93382855085656e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0004712154623121,293.1087646484375,294.1499938964844,294.9388427734375,293.3846130371094,294.34698486328125,295.00054931640625,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005113357678,6.462002044571591e-09,0.00100510683842,-0.0159815959632396,0.0,0.0,0.0,-0.0080163069069385,60.0,14.769437789916992,-0.0,-6.88794443703955e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,9.433384548174216e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,9.933839464792982e-05,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,7.337119313888252e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261474609375,0.0,0.0,9.93382855085656e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0004712154623121,293.1087646484375,294.1499938964844,294.9388427734375,293.3846130371094,294.34698486328125,295.00054931640625,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005113357678,6.462002044571591e-09,0.00100510683842,-0.0159815959632396,0.0,0.0,0.0,-0.0080163069069385,60.0,14.769437789916992,-0.0,-6.88794443703955e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,9.435278479941188e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802490234375,0.0,0.0,9.935833077179268e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,7.338591240113601e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87628173828125,0.0,0.0,9.935822890838608e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349914550781,0.0,0.0,0.0004713100788649,293.0345458984375,294.1499938964844,294.9219055175781,293.3682861328125,294.3572692871094,294.9839172363281,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053152218461,6.4856027215398634e-09,0.0010053088190034,-0.0160434171557426,0.0,0.0,0.0,-0.0080280071124434,60.0,14.707530975341797,-0.0,-6.8907112904526e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,9.435278479941188e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802490234375,0.0,0.0,9.935833077179268e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,7.338591240113601e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87628173828125,0.0,0.0,9.935822890838608e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349914550781,0.0,0.0,0.0004713100788649,293.0345458984375,294.1499938964844,294.9219055175781,293.3682861328125,294.3572692871094,294.9839172363281,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053152218461,6.4856027215398634e-09,0.0010053088190034,-0.0160434171557426,0.0,0.0,0.0,-0.0080280071124434,60.0,14.707530975341797,-0.0,-6.8907112904526e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546142578125,0.0,0.0,9.435175161343068e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,9.935723937815057e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,7.338510476984084e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82635498046875,0.0,0.0,9.935713751474395e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0004713049274869,292.9607238769531,294.1499938964844,294.9045715332031,293.35162353515625,294.3669738769531,294.96710205078125,285.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053045116364,6.484315306920507e-09,0.0010052979923784,-0.0160400457680225,0.0,0.0,0.0,-0.0080273700878024,60.0,14.64378261566162,-0.0,-6.890559944849883e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546142578125,0.0,0.0,9.435175161343068e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,9.935723937815057e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,7.338510476984084e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82635498046875,0.0,0.0,9.935713751474395e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0004713049274869,292.9607238769531,294.1499938964844,294.9045715332031,293.35162353515625,294.3669738769531,294.96710205078125,285.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053045116364,6.484315306920507e-09,0.0010052979923784,-0.0160400457680225,0.0,0.0,0.0,-0.0080273700878024,60.0,14.64378261566162,-0.0,-6.890559944849883e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,9.434041567146778e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,9.934529953170568e-05,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,7.337628630921245e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80133056640625,0.0,0.0,9.934519766829908e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608337402344,0.0,0.0,0.0004712483205366,292.924072265625,294.1499938964844,294.895751953125,293.3431396484375,294.3715209960937,294.9586486816406,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051829740405,6.470193270047275e-09,0.0010051765711978,-0.0160030536353588,0.0,0.0,0.0,-0.0080203656107187,60.0,14.610795974731444,-0.0,-6.888905090818298e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80426025390625,0.0,0.0,9.432690421817824e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801818847656,0.0,0.0,9.933107503456996e-05,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,7.336577255045995e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,9.933097317116336e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.736083984375,0.0,0.0,0.0004711808578576,292.887451171875,294.1499938964844,294.8868408203125,293.3345642089844,294.3760070800781,294.9501342773437,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050378041341,6.453364953529217e-09,0.0010050314012914,-0.0159589741379022,0.0,0.0,0.0,-0.0080120172351598,60.0,14.577561378479004,-0.0,-6.886932624183828e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,9.428850171389058e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,9.92906279861927e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,7.333589746849611e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7263488769531,0.0,0.0,9.92905261227861e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0004709890345111,292.8143005371094,294.1499938964844,294.86865234375,293.31707763671875,294.3848571777344,294.93310546875,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004631514661,6.4055232229520714e-09,0.0010046249954029,-0.0158336516469717,0.0,0.0,0.0,-0.0079883141443133,60.0,14.510051727294922,-0.0,-6.881325731455945e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,9.428850171389058e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301330566406,0.0,0.0,9.92906279861927e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,7.333589746849611e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7263488769531,0.0,0.0,9.92905261227861e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0004709890345111,292.8143005371094,294.1499938964844,294.86865234375,293.31707763671875,294.3848571777344,294.93310546875,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004631514661,6.4055232229520714e-09,0.0010046249954029,-0.0158336516469717,0.0,0.0,0.0,-0.0079883141443133,60.0,14.510051727294922,-0.0,-6.881325731455945e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035522460937,0.0,0.0,9.422434959560631e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,9.92230634437874e-05,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,7.328599895117804e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67633056640625,0.0,0.0,9.92229688563384e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370544433594,0.0,0.0,0.0004706686013378,292.7415771484375,294.1499938964844,294.8500061035156,293.2991027832031,294.3931579589844,294.9159240722656,285.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.325597823320095e-09,0.0010039407061412,-0.0156242856755852,0.0,0.0,0.0,-0.0079486863687634,60.0,14.439290046691896,-0.0,-6.871965751997777e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
