time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035522460937,0.0,0.0,9.422434959560631e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,9.92230634437874e-05,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,7.328599895117804e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67633056640625,0.0,0.0,9.92229688563384e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370544433594,0.0,0.0,0.0004706686013378,292.7415771484375,294.1499938964844,294.8500061035156,293.2991027832031,294.3931579589844,294.9159240722656,285.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.325597823320095e-09,0.0010039407061412,-0.0156242856755852,0.0,0.0,0.0,-0.0079486863687634,60.0,14.439290046691896,-0.0,-6.871965751997777e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532592773437,0.0,0.0,9.414177475264296e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,9.913610847434028e-05,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,7.322176679736003e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,9.913600661093368e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0004702561418525,292.6693420410156,294.1499938964844,294.8310852050781,293.2808837890625,294.4009704589844,294.89862060546875,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030677076429,6.2227258901259574e-09,0.0010030614212155,-0.0153548084199428,0.0,0.0,0.0,-0.0078976908698678,60.0,14.365981101989746,-0.0,-6.859927026425795e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532592773437,0.0,0.0,9.414177475264296e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,9.913610847434028e-05,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,7.322176679736003e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,9.913600661093368e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0004702561418525,292.6693420410156,294.1499938964844,294.8310852050781,293.2808837890625,294.4009704589844,294.89862060546875,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030677076429,6.2227258901259574e-09,0.0010030614212155,-0.0153548084199428,0.0,0.0,0.0,-0.0078976908698678,60.0,14.365981101989746,-0.0,-6.859927026425795e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029663085937,0.0,0.0,9.40438112593256e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.580078125,0.0,0.0,9.903294267132878e-05,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,7.314556569326669e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.576416015625,0.0,0.0,9.90328480838798e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381164550781,0.0,0.0,0.0004697668191511,292.5975646972656,294.1499938964844,294.8121337890625,293.2626647949219,294.4082946777344,294.8812866210937,285.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100676852582865e-09,0.0010020178742706,-0.0150350918993353,0.0,0.0,0.0,-0.0078371856361627,60.0,14.290987968444824,-0.0,-6.84565790720626e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029663085937,0.0,0.0,9.40438112593256e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.580078125,0.0,0.0,9.903294267132878e-05,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,7.314556569326669e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.576416015625,0.0,0.0,9.90328480838798e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381164550781,0.0,0.0,0.0004697668191511,292.5975646972656,294.1499938964844,294.8121337890625,293.2626647949219,294.4082946777344,294.8812866210937,285.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100676852582865e-09,0.0010020178742706,-0.0150350918993353,0.0,0.0,0.0,-0.0078371856361627,60.0,14.290987968444824,-0.0,-6.84565790720626e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5778503417969,0.0,0.0,9.399060945725068e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551147460937,0.0,0.0,9.897691779769956e-05,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,7.310418732231483e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55145263671875,0.0,0.0,9.89768232102506e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,0.0004695010720752,292.56182861328125,294.1499938964844,294.8026428222656,293.2535400390625,294.41180419921875,294.87261962890625,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014568688347,6.034396538012743e-09,0.001001450815238,-0.0148614654317498,0.0,0.0,0.0,-0.0078043267130851,60.0,14.25303840637207,-0.0,-6.837915123014683e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527648925781,0.0,0.0,9.39352612476796e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301513671875,0.0,0.0,9.891863010125236e-05,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6266784667969,0.0,0.0,7.30611354811117e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,9.891853551380336e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887084960937,0.0,0.0,0.0004692245856858,292.5262145996094,294.1499938964844,294.7931823730469,293.2444152832031,294.4151916503906,294.86395263671875,285.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008671088144,5.965440585953273e-09,0.001000861171633,-0.0146808261051774,0.0,0.0,0.0,-0.0077701420523226,60.0,14.214824676513672,-0.0,-6.829863963275784e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,9.382216376252472e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,9.879952995106578e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5756225585937,0.0,0.0,7.297316915355623e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767150878906,0.0,0.0,9.87994426395744e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393615722656,0.0,0.0,0.0004686597094405,292.4552917480469,294.1499938964844,294.774169921875,293.22613525390625,294.421630859375,294.8466796875,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996622102335,5.824543514165725e-09,0.0009996563894674,-0.0143117252737283,0.0,0.0,0.0,-0.0077002933248877,60.0,14.138138771057127,-0.0,-6.813429109797653e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50262451171875,0.0,0.0,9.382216376252472e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,9.879952995106578e-05,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5756225585937,0.0,0.0,7.297316915355623e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767150878906,0.0,0.0,9.87994426395744e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393615722656,0.0,0.0,0.0004686597094405,292.4552917480469,294.1499938964844,294.774169921875,293.22613525390625,294.421630859375,294.8466796875,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996622102335,5.824543514165725e-09,0.0009996563894674,-0.0143117252737283,0.0,0.0,0.0,-0.0077002933248877,60.0,14.138138771057127,-0.0,-6.813429109797653e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,9.37100121518597e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305114746094,0.0,0.0,9.868142660707235e-05,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,7.288593042176217e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,9.868133201962336e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,0.000468099489808,292.3848876953125,294.1499938964844,294.7551574707031,293.2078552246094,294.4276428222656,294.8294677734375,285.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984672069549,5.684818393802971e-09,0.0009984615026041,-0.0139456875622272,0.0,0.0,0.0,-0.0076310252770781,60.0,14.06163501739502,-0.0,-6.797149865178653e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,9.37100121518597e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305114746094,0.0,0.0,9.868142660707235e-05,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,7.288593042176217e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,9.868133201962336e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,0.000468099489808,292.3848876953125,294.1499938964844,294.7551574707031,293.2078552246094,294.4276428222656,294.8294677734375,285.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984672069549,5.684818393802971e-09,0.0009984615026041,-0.0139456875622272,0.0,0.0,0.0,-0.0076310252770781,60.0,14.06163501739502,-0.0,-6.797149865178653e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,9.360391413792968e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,9.856969700194897e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,7.28034065105021e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,9.856960969045758e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409118652344,0.0,0.0,0.0004675695381592,292.31494140625,294.1499938964844,294.736083984375,293.1894836425781,294.4331970214844,294.8122863769531,285.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552640125472408e-09,0.0009973312262445,-0.0135994162410497,0.0,0.0,0.0,-0.007565498817712,60.0,13.985974311828612,-0.0,-6.78176803603492e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,9.360391413792968e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,9.856969700194897e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,7.28034065105021e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,9.856960969045758e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409118652344,0.0,0.0,0.0004675695381592,292.31494140625,294.1499938964844,294.736083984375,293.1894836425781,294.4331970214844,294.8122863769531,285.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552640125472408e-09,0.0009973312262445,-0.0135994162410497,0.0,0.0,0.0,-0.007565498817712,60.0,13.985974311828612,-0.0,-6.78176803603492e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,9.350843902211636e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312683105469,0.0,0.0,9.846915054367857e-05,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,7.272914081113413e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32781982421875,0.0,0.0,9.846905595622955e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918395996094,0.0,0.0,0.0004670926136896,292.2455139160156,294.1499938964844,294.71697998046875,293.1711120605469,294.4383239746094,294.7951354980469,285.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963194606825,5.43368638972197e-09,0.0009963139891624,-0.0132877854630351,0.0,0.0,0.0,-0.0075065279379487,60.0,13.91175651550293,-0.0,-6.767939453311558e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,9.350843902211636e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312683105469,0.0,0.0,9.846915054367857e-05,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,7.272914081113413e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32781982421875,0.0,0.0,9.846905595622955e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918395996094,0.0,0.0,0.0004670926136896,292.2455139160156,294.1499938964844,294.71697998046875,293.1711120605469,294.4383239746094,294.7951354980469,285.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963194606825,5.43368638972197e-09,0.0009963139891624,-0.0132877854630351,0.0,0.0,0.0,-0.0075065279379487,60.0,13.91175651550293,-0.0,-6.767939453311558e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.327880859375,0.0,0.0,9.346601291326806e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065185546875,0.0,0.0,9.842447616392748e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39776611328125,0.0,0.0,7.269614434335381e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,9.84243888524361e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,0.0004668807087,292.21099853515625,294.1499938964844,294.7074279785156,293.1618957519531,294.4407043457031,294.7865295410156,285.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958674199879,5.380837997392973e-09,0.0009958620648831,-0.0131493341177701,0.0,0.0,0.0,-0.0074803284369409,60.0,13.87538242340088,-0.0,-6.761801074617324e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30303955078125,0.0,0.0,9.342739213025196e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28179931640625,0.0,0.0,9.838380356086418e-05,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,7.266610191436484e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,9.83837162493728e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428283691406,0.0,0.0,0.0004666877794079,292.1766052246094,294.1499938964844,294.69781494140625,293.1526794433594,294.4429931640625,294.7779235839844,285.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954558918252,5.332717822881251e-09,0.0009954505367204,-0.013023268431425,0.0,0.0,0.0,-0.0074564730748534,60.0,13.83953857421875,-0.0,-6.756213366543308e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,9.336334915133192e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,9.831636270973831e-05,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,7.261629070853814e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,9.831627539824694e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,0.0004663678992073,292.108154296875,294.1499938964844,294.6786193847656,293.1341857910156,294.447265625,294.7606506347656,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947734652087,5.252933643618007e-09,0.0009947682265192,-0.0128142489120364,0.0,0.0,0.0,-0.0074169202707707,60.0,13.769551277160645,-0.0,-6.746954994696355e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,9.336334915133192e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,9.831636270973831e-05,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219909667969,0.0,0.0,7.261629070853814e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,9.831627539824694e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,0.0004663678992073,292.108154296875,294.1499938964844,294.6786193847656,293.1341857910156,294.447265625,294.7606506347656,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947734652087,5.252933643618007e-09,0.0009947682265192,-0.0128142489120364,0.0,0.0,0.0,-0.0074169202707707,60.0,13.769551277160645,-0.0,-6.746954994696355e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.203857421875,0.0,0.0,9.331874025519936e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,9.826938185142352e-05,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,7.258158439071849e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,9.826929453993216e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451416015625,0.0,0.0,0.0004661450802814,292.0401916503906,294.1499938964844,294.6593322753906,293.1156311035156,294.4511108398437,294.7431945800781,285.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942981414496,5.197358987629741e-09,0.0009942930191755,-0.0126686515286564,0.0,0.0,0.0,-0.0073893694207072,60.0,13.70223331451416,-0.0,-6.740508950997538e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.203857421875,0.0,0.0,9.331874025519936e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,9.826938185142352e-05,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,7.258158439071849e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,9.826929453993216e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451416015625,0.0,0.0,0.0004661450802814,292.0401916503906,294.1499938964844,294.6593322753906,293.1156311035156,294.4511108398437,294.7431945800781,285.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942981414496,5.197358987629741e-09,0.0009942930191755,-0.0126686515286564,0.0,0.0,0.0,-0.0073893694207072,60.0,13.70223331451416,-0.0,-6.740508950997538e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544189453125,0.0,0.0,9.329416207037866e-05,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,9.824349399423228e-05,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,7.256246317410842e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13067626953125,0.0,0.0,9.82434066827409e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,0.0004660223203245,291.9726867675781,294.1499938964844,294.63995361328125,293.09698486328125,294.4545288085937,294.7255554199219,285.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940362069755,5.166739036610579e-09,0.0009940310847014,-0.0125884320586919,0.0,0.0,0.0,-0.0073741893284022,60.0,13.637703895568848,-0.0,-6.73695907948968e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544189453125,0.0,0.0,9.329416207037866e-05,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,9.824349399423228e-05,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,7.256246317410842e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13067626953125,0.0,0.0,9.82434066827409e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,0.0004660223203245,291.9726867675781,294.1499938964844,294.63995361328125,293.09698486328125,294.4545288085937,294.7255554199219,285.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940362069755,5.166739036610579e-09,0.0009940310847014,-0.0125884320586919,0.0,0.0,0.0,-0.0073741893284022,60.0,13.637703895568848,-0.0,-6.73695907948968e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,9.32895200094208e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848693847656,0.0,0.0,9.823860455071554e-05,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,7.255885429913178e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,9.823851723922417e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478210449219,0.0,0.0,0.0004659991536755,291.9056396484375,294.1499938964844,294.6205139160156,293.0782775878906,294.45758056640625,294.7076416015625,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939867304638,5.160961435990431e-09,0.0009939816081896,-0.0125732962042093,0.0,0.0,0.0,-0.007371325045824,60.0,13.576001167297363,-0.0,-6.736289748232593e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,9.32895200094208e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848693847656,0.0,0.0,9.823860455071554e-05,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,7.255885429913178e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,9.823851723922417e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478210449219,0.0,0.0,0.0004659991536755,291.9056396484375,294.1499938964844,294.6205139160156,293.0782775878906,294.45758056640625,294.7076416015625,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939867304638,5.160961435990431e-09,0.0009939816081896,-0.0125732962042093,0.0,0.0,0.0,-0.007371325045824,60.0,13.576001167297363,-0.0,-6.736289748232593e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,9.32944458327256e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06036376953125,0.0,0.0,9.824378503253683e-05,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,7.256268145283684e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,9.824370499700308e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,0.000466023775516,291.8722839355469,294.1499938964844,294.6107788085937,293.06890869140625,294.4589233398437,294.69854736328125,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940392337739,5.167098304781348e-09,0.0009940339950844,-0.0125893736258149,0.0,0.0,0.0,-0.0073743667453527,60.0,13.546226501464844,-0.0,-6.737001001511089e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558776855469,0.0,0.0,9.330354077974334e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.0,0.0,9.82533601927571e-05,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,7.256975368363783e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,9.825328015722334e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992980957031,0.0,0.0,0.0004660692065954,291.83905029296875,294.1499938964844,294.6010131835937,293.0595092773437,294.460205078125,294.6893920898437,285.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941360913217,5.178431905505931e-09,0.0009941308526322,-0.0126190660521388,0.0,0.0,0.0,-0.0073799849487841,60.0,13.517087936401367,-0.0,-6.73831479502951e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,9.333353955298662e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,9.828495240071788e-05,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,7.25930804037489e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,9.828487236518411e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95086669921875,0.0,0.0,0.0004662190913222,291.7729187011719,294.1499938964844,294.5813903808594,293.0406188964844,294.46246337890625,294.6707763671875,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944557677954,5.2158148911019e-09,0.0009944505291059,-0.0127170039340853,0.0,0.0,0.0,-0.0073985178023576,60.0,13.460527420043944,-0.0,-6.742649105717646e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,9.333353955298662e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,9.828495240071788e-05,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,7.25930804037489e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,9.828487236518411e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95086669921875,0.0,0.0,0.0004662190913222,291.7729187011719,294.1499938964844,294.5813903808594,293.0406188964844,294.46246337890625,294.6707763671875,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944557677954,5.2158148911019e-09,0.0009944505291059,-0.0127170039340853,0.0,0.0,0.0,-0.0073985178023576,60.0,13.460527420043944,-0.0,-6.742649105717646e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,9.337657684227452e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,9.833026706473902e-05,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,7.262654980877414e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,9.833018702920526e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.000466434052214,291.70721435546875,294.1499938964844,294.5616760253906,293.02166748046875,294.4643249511719,294.6518249511719,285.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949143277481,5.2694306695855175e-09,0.0009949089726433,-0.012857467867434,0.0,0.0,0.0,-0.0074250968173146,60.0,13.406119346618652,-0.0,-6.748868486283754e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,9.337657684227452e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,9.833026706473902e-05,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,7.262654980877414e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,9.833018702920526e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.000466434052214,291.70721435546875,294.1499938964844,294.5616760253906,293.02166748046875,294.4643249511719,294.6518249511719,285.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949143277481,5.2694306695855175e-09,0.0009949089726433,-0.012857467867434,0.0,0.0,0.0,-0.0074250968173146,60.0,13.406119346618652,-0.0,-6.748868486283754e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,9.34284325921908e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895263671875,0.0,0.0,9.838487312663348e-05,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,7.266688044182956e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,9.838479309109972e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,0.0004666931054089,291.6419372558594,294.1499938964844,294.5418701171875,293.0025939941406,294.4658203125,294.6324768066406,285.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954668348655,5.334043429172652e-09,0.0009954614797607,-0.0130267413333058,0.0,0.0,0.0,-0.0074571282602846,60.0,13.353368759155272,-0.0,-6.756367554316969e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,9.34284325921908e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895263671875,0.0,0.0,9.838487312663348e-05,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,7.266688044182956e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,9.838479309109972e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,0.0004666931054089,291.6419372558594,294.1499938964844,294.5418701171875,293.0025939941406,294.4658203125,294.6324768066406,285.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954668348655,5.334043429172652e-09,0.0009954614797607,-0.0130267413333058,0.0,0.0,0.0,-0.0074571282602846,60.0,13.353368759155272,-0.0,-6.756367554316969e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,9.34846539166756e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,9.844407759374008e-05,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,7.271060167113319e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,9.844399755820632e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061218261719,0.0,0.0,0.0004669739573728,291.5771179199219,294.1499938964844,294.5219421386719,292.9834289550781,294.4669189453125,294.6127624511719,285.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960659081116,5.404091396599142e-09,0.0009960604365915,-0.0132102528586983,0.0,0.0,0.0,-0.007491854019463,60.0,13.301733016967772,-0.0,-6.764501847555948e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,9.34846539166756e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,9.844407759374008e-05,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,7.271060167113319e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,9.844399755820632e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061218261719,0.0,0.0,0.0004669739573728,291.5771179199219,294.1499938964844,294.5219421386719,292.9834289550781,294.4669189453125,294.6127624511719,285.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960659081116,5.404091396599142e-09,0.0009960604365915,-0.0132102528586983,0.0,0.0,0.0,-0.007491854019463,60.0,13.301733016967772,-0.0,-6.764501847555948e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,9.3512877356261e-05,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.84737926046364e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89727783203125,0.0,0.0,7.273255323525518e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81365966796875,0.0,0.0,9.847371256910264e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,0.0004671149654313,291.5448913574219,294.1499938964844,294.5119323730469,292.97381591796875,294.46734619140625,294.602783203125,285.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963666088879,5.4392552684134915e-09,0.0009963612537831,-0.013302375562489,0.0,0.0,0.0,-0.0075092865154147,60.0,13.276159286499023,-0.0,-6.768586757743833e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,9.35405187192373e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,9.850290371105076e-05,299.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,7.27540536900051e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,9.8502823675517e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,0.0004672530631069,291.51275634765625,294.1499938964844,294.5018920898437,292.9641418457031,294.4676818847656,294.5927429199219,285.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966612560674,5.473698383440251e-09,0.0009966557845473,-0.0133926095440983,0.0,0.0,0.0,-0.007526361849159,60.0,13.250646591186523,-0.0,-6.77258924497437e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.35915668378584e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,9.855665848590434e-05,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231811523437,0.0,0.0,7.279375131474808e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,9.855657845037058e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0004675080708693,291.4487609863281,294.1499938964844,294.48175048828125,292.9447631835937,294.46807861328125,294.5724792480469,285.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.5373012841641875e-09,0.0009971995605155,-0.0135592333972454,0.0,0.0,0.0,-0.0075578922405838,60.0,13.199466705322266,-0.0,-6.779983863225425e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,9.35915668378584e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,9.855665848590434e-05,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231811523437,0.0,0.0,7.279375131474808e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,9.855657845037058e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0004675080708693,291.4487609863281,294.1499938964844,294.48175048828125,292.9447631835937,294.46807861328125,294.5724792480469,285.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.5373012841641875e-09,0.0009971995605155,-0.0135592333972454,0.0,0.0,0.0,-0.0075578922405838,60.0,13.199466705322266,-0.0,-6.779983863225425e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
