time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,9.36335782171227e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,9.860088903224096e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,7.282642036443576e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,9.860081627266482e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66229248046875,0.0,0.0,0.0004677179385907,291.38525390625,294.1499938964844,294.4614562988281,292.9252319335937,294.4681396484375,294.552001953125,285.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589644747061584e-09,0.0009976472938433,-0.0136963594704866,0.0,0.0,0.0,-0.0075838416814804,60.0,13.147705078125,-0.0,-6.786072503928153e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,9.36335782171227e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,9.860088903224096e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,7.282642036443576e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,9.860081627266482e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66229248046875,0.0,0.0,0.0004677179385907,291.38525390625,294.1499938964844,294.4614562988281,292.9252319335937,294.4681396484375,294.552001953125,285.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589644747061584e-09,0.0009976472938433,-0.0136963594704866,0.0,0.0,0.0,-0.0075838416814804,60.0,13.147705078125,-0.0,-6.786072503928153e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,9.366303856950252e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,9.863191371550784e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,7.284933235496283e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,9.86318409559317e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.0004678651166614,291.3222045898437,294.1499938964844,294.4410095214844,292.90557861328125,294.46783447265625,294.5314025878906,285.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979668539017,5.6263544934154205e-09,0.0009979611495509,-0.0137925297021865,0.0,0.0,0.0,-0.0076020401902496,60.0,13.09484577178955,-0.0,-6.790344286855543e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,9.366303856950252e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,9.863191371550784e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,7.284933235496283e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,9.86318409559317e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.0004678651166614,291.3222045898437,294.1499938964844,294.4410095214844,292.90557861328125,294.46783447265625,294.5314025878906,285.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979668539017,5.6263544934154205e-09,0.0009979611495509,-0.0137925297021865,0.0,0.0,0.0,-0.0076020401902496,60.0,13.09484577178955,-0.0,-6.790344286855543e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,9.36772848945111e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,9.864690946415068e-05,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67596435546875,0.0,0.0,7.286040636245161e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,9.864683670457453e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,0.0004679362755268,291.2596740722656,294.1499938964844,294.4204406738281,292.8857727050781,294.4671325683594,294.5106811523437,285.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.644103406865497e-09,0.0009981130715459,-0.0138390259817242,0.0,0.0,0.0,-0.0076108393259346,60.0,13.040468215942385,-0.0,-6.792409834588399e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,9.36772848945111e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,9.864690946415068e-05,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67596435546875,0.0,0.0,7.286040636245161e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,9.864683670457453e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,0.0004679362755268,291.2596740722656,294.1499938964844,294.4204406738281,292.8857727050781,294.4671325683594,294.5106811523437,285.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.644103406865497e-09,0.0009981130715459,-0.0138390259817242,0.0,0.0,0.0,-0.0076108393259346,60.0,13.040468215942385,-0.0,-6.792409834588399e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,9.367791062686592e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,9.864757157629356e-05,299.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.651611328125,0.0,0.0,7.286089385161176e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.864749881671742e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,0.0004679394187405,291.2286071777344,294.1499938964844,294.4100952148437,292.8758239746094,294.4666748046875,294.5003356933594,285.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099812541157,5.644887224320882e-09,0.0009981197072193,-0.0138410804793238,0.0,0.0,0.0,-0.0076112281531095,60.0,13.012578010559082,-0.0,-6.792500784058575e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56964111328125,0.0,0.0,9.367459279019386e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.552001953125,0.0,0.0,9.864407184068114e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,7.285831088665873e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,9.8643999081105e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0004679228295572,291.1976318359375,294.1499938964844,294.39971923828125,292.8658447265625,294.4660949707031,294.489990234375,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980900213122,5.640751865598759e-09,0.0009980844333767,-0.0138302464038133,0.0,0.0,0.0,-0.0076091783121228,60.0,12.984272956848145,-0.0,-6.792019746626465e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,9.365408186567949e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,9.862247679848224e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,7.284235471161082e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,9.86224040389061e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0004678204131778,291.1361083984375,294.1499938964844,294.3788452148437,292.84576416015625,294.4647216796875,294.4693298339844,285.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615205189712924e-09,0.000997866038233,-0.0137633206322789,0.0,0.0,0.0,-0.0075965137220919,60.0,12.926108360290527,-0.0,-6.789046835820045e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,9.365408186567949e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,9.862247679848224e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,7.284235471161082e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,9.86224040389061e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0004678204131778,291.1361083984375,294.1499938964844,294.3788452148437,292.84576416015625,294.4647216796875,294.4693298339844,285.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615205189712924e-09,0.000997866038233,-0.0137633206322789,0.0,0.0,0.0,-0.0075965137220919,60.0,12.926108360290527,-0.0,-6.789046835820045e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,9.361573756905273e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,9.858208795776592e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,7.281252328539267e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,9.858201519818977e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,0.0004676288808695,291.0750732421875,294.1499938964844,294.3578186035156,292.82550048828125,294.4630126953125,294.44873046875,285.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567428740249625e-09,0.0009974575368687,-0.0136381592601537,0.0,0.0,0.0,-0.0075728292576968,60.0,12.86582088470459,-0.0,-6.783488259998195e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,9.361573756905273e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,9.858208795776592e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,7.281252328539267e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,9.858201519818977e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,0.0004676288808695,291.0750732421875,294.1499938964844,294.3578186035156,292.82550048828125,294.4630126953125,294.44873046875,285.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567428740249625e-09,0.0009974575368687,-0.0136381592601537,0.0,0.0,0.0,-0.0075728292576968,60.0,12.86582088470459,-0.0,-6.783488259998195e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267883300781,0.0,0.0,9.356015652883798e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,9.852356015471742e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,7.27692895452492e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,9.852348739514127e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0004673512594308,291.0145874023437,294.1499938964844,294.33660888671875,292.8051147460937,294.4609680175781,294.4282531738281,285.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968710364773,5.498186794739013e-09,0.0009968654485419,-0.0134567618370056,0.0,0.0,0.0,-0.0075385030359029,60.0,12.803409576416016,-0.0,-6.775435679173826e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267883300781,0.0,0.0,9.356015652883798e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,9.852356015471742e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,7.27692895452492e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,9.852348739514127e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0004673512594308,291.0145874023437,294.1499938964844,294.33660888671875,292.8051147460937,294.4609680175781,294.4282531738281,285.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968710364773,5.498186794739013e-09,0.0009968654485419,-0.0134567618370056,0.0,0.0,0.0,-0.0075385030359029,60.0,12.803409576416016,-0.0,-6.775435679173826e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.348839375888927e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,9.844798478297888e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,7.271347567439079e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36016845703125,0.0,0.0,9.844791929936036e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,0.0004669928166549,290.9546813964844,294.1499938964844,294.31524658203125,292.7845458984375,294.45855712890625,294.4079284667969,285.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.4087849754580475e-09,0.0009961010655388,-0.013222549110651,0.0,0.0,0.0,-0.0074941832572221,60.0,12.738966941833496,-0.0,-6.765046833834276e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,9.348839375888927e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,9.844798478297888e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,7.271347567439079e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36016845703125,0.0,0.0,9.844791929936036e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321228027344,0.0,0.0,0.0004669928166549,290.9546813964844,294.1499938964844,294.31524658203125,292.7845458984375,294.45855712890625,294.4079284667969,285.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.4087849754580475e-09,0.0009961010655388,-0.013222549110651,0.0,0.0,0.0,-0.0074941832572221,60.0,12.738966941833496,-0.0,-6.765046833834276e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,9.344683348899709e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,9.840421989792958e-05,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,7.268114859471098e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367919921875,0.0,0.0,9.840414713835344e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0004667851899284,290.9249267578125,294.1499938964844,294.3044738769531,292.7742004394531,294.4572448730469,294.3978271484375,285.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956636931747,5.357005061767951e-09,0.0009956583380699,-0.0130868963897228,0.0,0.0,0.0,-0.0074685136787593,60.0,12.705995559692385,-0.0,-6.759033510661538e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,9.340170072391628e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161315917969,0.0,0.0,9.835668606683612e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,7.264604209922254e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134765625,0.0,0.0,9.83566205832176e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0004665597516577,290.89532470703125,294.1499938964844,294.2936706542969,292.7637939453125,294.4558410644531,294.38775634765625,285.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951827814802,5.300774486016735e-09,0.0009951775427907,-0.0129395825788378,0.0,0.0,0.0,-0.0074406377971172,60.0,12.672567367553713,-0.0,-6.75250575454811e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.33015180635266e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.825119195738809e-05,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,7.256811659317464e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.825111919781192e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0004660593403968,290.8365478515625,294.1499938964844,294.2719421386719,292.7428894042969,294.4527587890625,294.3677978515625,285.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941153693944,5.175961881320745e-09,0.0009941102471202,-0.0126125942915678,0.0,0.0,0.0,-0.0073787630535662,60.0,12.60443115234375,-0.0,-6.738028446306998e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.33015180635266e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.825119195738809e-05,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,7.256811659317464e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.825111919781192e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0004660593403968,290.8365478515625,294.1499938964844,294.2719421386719,292.7428894042969,294.4527587890625,294.3677978515625,285.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941153693944,5.175961881320745e-09,0.0009941102471202,-0.0126125942915678,0.0,0.0,0.0,-0.0073787630535662,60.0,12.60443115234375,-0.0,-6.738028446306998e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.318836237071082e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,9.81320335995406e-05,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,7.248010660987347e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.813196083996444e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004654941149055,290.7783508300781,294.1499938964844,294.25,292.7217712402344,294.4493713378906,294.3479919433594,285.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929098887369,5.034991090724361e-09,0.000992904882878,-0.0122432699427008,0.0,0.0,0.0,-0.0073088780045509,60.0,12.534608840942385,-0.0,-6.721695200440081e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.318836237071082e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,9.81320335995406e-05,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,7.248010660987347e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.813196083996444e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004654941149055,290.7783508300781,294.1499938964844,294.25,292.7217712402344,294.4493713378906,294.3479919433594,285.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929098887369,5.034991090724361e-09,0.000992904882878,-0.0122432699427008,0.0,0.0,0.0,-0.0073088780045509,60.0,12.534608840942385,-0.0,-6.721695200440081e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.30389651330188e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.79747055680491e-05,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,7.236390229081735e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.797464008443058e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004647478635888,290.72076416015625,294.1499938964844,294.2245178222656,292.7008056640625,294.44561767578125,294.32818603515625,285.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913182584568,4.848864865181213e-09,0.0009913133690133,-0.0117556359618902,0.0,0.0,0.0,-0.0072166076861321,60.0,12.462300300598145,-0.0,-6.7001607817474e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.30389651330188e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.79747055680491e-05,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,7.236390229081735e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.797464008443058e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004647478635888,290.72076416015625,294.1499938964844,294.2245178222656,292.7008056640625,294.44561767578125,294.32818603515625,285.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913182584568,4.848864865181213e-09,0.0009913133690133,-0.0117556359618902,0.0,0.0,0.0,-0.0072166076861321,60.0,12.462300300598145,-0.0,-6.7001607817474e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.282911923946811e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.775372745934874e-05,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.220068800961599e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.77536619757302e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0004636996600311,290.663818359375,294.1499938964844,294.19244384765625,292.6803283691406,294.44140625,294.3077392578125,285.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890826186165,4.587429103253271e-09,0.0009890779620036,-0.0110706845298409,0.0,0.0,0.0,-0.0070870034396648,60.0,12.385273933410645,-0.0,-6.669971241990424e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.282911923946811e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.775372745934874e-05,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.220068800961599e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.77536619757302e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0004636996600311,290.663818359375,294.1499938964844,294.19244384765625,292.6803283691406,294.44140625,294.3077392578125,285.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890826186165,4.587429103253271e-09,0.0009890779620036,-0.0110706845298409,0.0,0.0,0.0,-0.0070870034396648,60.0,12.385273933410645,-0.0,-6.669971241990424e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.27013679756783e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.761919500306249e-05,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.210132025647908e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.761912951944396e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0004630615003407,290.6356201171875,294.1499938964844,294.174072265625,292.6702880859375,294.4390869140625,294.2971496582031,285.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877214906737,4.428265309996959e-09,0.0009877170668914,-0.0106536736711859,0.0,0.0,0.0,-0.0070080994628369,60.0,12.344589233398438,-0.0,-6.6516250285531e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.256129851564764e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.747168951435016e-05,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.199237734312192e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.747162403073162e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004623618442565,290.60760498046875,294.1499938964844,294.1542358398437,292.6603088378906,294.43658447265625,294.2862854003906,285.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862292790785,4.253759122718748e-09,0.0009862249717116,-0.0101964594796299,0.0,0.0,0.0,-0.0069215898402035,60.0,12.302624702453612,-0.0,-6.631540117041368e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.225853136740624e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.715286432765424e-05,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.175689097493887e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.715279884403571e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0004608494928106,290.55206298828125,294.1499938964844,294.1104431152344,292.64068603515625,294.43115234375,294.26397705078125,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830034105107,3.8765612941915614e-09,0.0009829994523897,-0.0092081623151898,0.0,0.0,0.0,-0.0067345960997045,60.0,12.215832710266112,-0.0,-6.588228274040375e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.225853136740624e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.715286432765424e-05,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.175689097493887e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.715279884403571e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0004608494928106,290.55206298828125,294.1499938964844,294.1104431152344,292.64068603515625,294.43115234375,294.26397705078125,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830034105107,3.8765612941915614e-09,0.0009829994523897,-0.0092081623151898,0.0,0.0,0.0,-0.0067345960997045,60.0,12.215832710266112,-0.0,-6.588228274040375e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.19916419661604e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.687180863693357e-05,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.15493006282486e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.687174315331504e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0004595163045451,290.4972229003906,294.1499938964844,294.0614318847656,292.6214294433594,294.42498779296875,294.2406921386719,285.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801589185371,3.5440508305839558e-09,0.0009801553096622,-0.0083369305357337,0.0,0.0,0.0,-0.0065697524696588,60.0,12.129643440246582,-0.0,-6.550165210228442e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.19916419661604e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.687180863693357e-05,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.15493006282486e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.687174315331504e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0004595163045451,290.4972229003906,294.1499938964844,294.0614318847656,292.6214294433594,294.42498779296875,294.2406921386719,285.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801589185371,3.5440508305839558e-09,0.0009801553096622,-0.0083369305357337,0.0,0.0,0.0,-0.0065697524696588,60.0,12.129643440246582,-0.0,-6.550165210228442e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.18681689654477e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.674178727436812e-05,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,7.1453265263699e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,9.67417290667072e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0004588995943777,290.4429931640625,294.1499938964844,294.0077819824219,292.6025085449219,294.41796875,294.2155456542969,285.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788433089852,3.3902312068789797e-09,0.0009788399329409,-0.0079338904470205,0.0,0.0,0.0,-0.0064934967085719,60.0,12.053300857543944,-0.0,-6.532594909458568e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.18681689654477e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.674178727436812e-05,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,7.1453265263699e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,9.67417290667072e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0004588995943777,290.4429931640625,294.1499938964844,294.0077819824219,292.6025085449219,294.41796875,294.2155456542969,285.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788433089852,3.3902312068789797e-09,0.0009788399329409,-0.0079338904470205,0.0,0.0,0.0,-0.0064934967085719,60.0,12.053300857543944,-0.0,-6.532594909458568e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.200838394463062e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,9.688943828223272e-05,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,7.156232459237799e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,9.688938007457182e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004596000071614,290.3892822265625,294.1499938964844,293.94989013671875,292.5838623046875,294.4100341796875,294.18524169921875,285.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803365683183,3.5649228014023038e-09,0.0009803329594433,-0.0083916196599602,0.0,0.0,0.0,-0.0065800952725112,60.0,12.000052452087402,-0.0,-6.55255192327786e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.200838394463062e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,9.688943828223272e-05,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,7.156232459237799e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,9.688938007457182e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004596000071614,290.3892822265625,294.1499938964844,293.94989013671875,292.5838623046875,294.4100341796875,294.18524169921875,285.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803365683183,3.5649228014023038e-09,0.0009803329594433,-0.0083916196599602,0.0,0.0,0.0,-0.0065800952725112,60.0,12.000052452087402,-0.0,-6.55255192327786e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,9.216090984409676e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.705005504656584e-05,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,7.168095180531964e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.70499895629473e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0004603618872351,290.3625183105469,294.1499938964844,293.9195251464844,292.5746154785156,294.4057312011719,294.1675720214844,285.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981961376965,3.754943911360442e-09,0.0009819575352594,-0.00888950843364,0.0,0.0,0.0,-0.0066742952913045,60.0,11.981650352478027,-0.0,-6.574293820449384e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,9.238455822924152e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.728557051857932e-05,299.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,7.185489812400192e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.72855050349608e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0004614790668711,290.3358764648437,294.1499938964844,293.8882751464844,292.5654296875,294.40106201171875,294.14605712890625,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843449806794,4.0335832451887654e-09,0.0009843409061431,-0.0096195815131068,0.0,0.0,0.0,-0.0068124327808618,60.0,11.972426414489746,-0.0,-6.60624124293463e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.0,0.0,9.285479609388858e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,9.778075036592782e-05,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.222063868539408e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.778068488230927e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0004638280079234,290.28271484375,294.1499938964844,293.82342529296875,292.5472106933594,294.3909912109375,294.0965576171875,285.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893539827317,4.6194363889640044e-09,0.0009893493261188,-0.0111545445397496,0.0,0.0,0.0,-0.0071028587408363,60.0,11.961976051330566,-0.0,-6.67366393258817e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
