time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.0,0.0,9.285479609388858e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,9.778075036592782e-05,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.222063868539408e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.778068488230927e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0004638280079234,290.28271484375,294.1499938964844,293.82342529296875,292.5472106933594,294.3909912109375,294.0965576171875,285.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893539827317,4.6194363889640044e-09,0.0009893493261188,-0.0111545445397496,0.0,0.0,0.0,-0.0071028587408363,60.0,11.961976051330566,-0.0,-6.67366393258817e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.319311357103288e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,9.813701035454868e-05,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,7.248377369251102e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.813695214688778e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0004655179800465,290.22998046875,294.1499938964844,293.7557678222656,292.5291442871094,294.3797302246094,294.0381164550781,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929622756317,5.040944550671611e-09,0.0009929572697728,-0.0122588658705353,0.0,0.0,0.0,-0.0073118368163704,60.0,11.948431015014648,-0.0,-6.722384426893768e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.319311357103288e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,9.813701035454868e-05,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,7.248377369251102e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.813695214688778e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0004655179800465,290.22998046875,294.1499938964844,293.7557678222656,292.5291442871094,294.3797302246094,294.0381164550781,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929622756317,5.040944550671611e-09,0.0009929572697728,-0.0122588658705353,0.0,0.0,0.0,-0.0073118368163704,60.0,11.948431015014648,-0.0,-6.722384426893768e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,9.324267011834309e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,9.818919352255762e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,7.252231443999335e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,9.81891353148967e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,0.0004657655372284,290.1777648925781,294.1499938964844,293.685791015625,292.5111999511719,294.3674011230469,293.9782409667969,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934965055435,5.102692490766003e-09,0.0009934913832694,-0.0124206310138106,0.0,0.0,0.0,-0.0073424787260591,60.0,11.914581298828123,-0.0,-6.729536039529195e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,9.324267011834309e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,9.818919352255762e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,7.252231443999335e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,9.81891353148967e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,0.0004657655372284,290.1777648925781,294.1499938964844,293.685791015625,292.5111999511719,294.3674011230469,293.9782409667969,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934965055435,5.102692490766003e-09,0.0009934913832694,-0.0124206310138106,0.0,0.0,0.0,-0.0073424787260591,60.0,11.914581298828123,-0.0,-6.729536039529195e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,9.287630382459612e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.780338587006554e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,7.223735156003386e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,9.780332766240464e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0004639354592654,290.1263122558594,294.1499938964844,293.614013671875,292.49334716796875,294.35406494140625,293.923095703125,285.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895962430164,4.646250495454751e-09,0.0009895915864035,-0.0112247848883271,0.0,0.0,0.0,-0.0071162171661853,60.0,11.84648895263672,-0.0,-6.676756925116933e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,9.287630382459612e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.780338587006554e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,7.223735156003386e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,9.780332766240464e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,0.0004639354592654,290.1263122558594,294.1499938964844,293.614013671875,292.49334716796875,294.35406494140625,293.923095703125,285.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895962430164,4.646250495454751e-09,0.0009895915864035,-0.0112247848883271,0.0,0.0,0.0,-0.0071162171661853,60.0,11.84648895263672,-0.0,-6.676756925116933e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,9.262414823751897e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,9.753785707289352e-05,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,7.204123539850116e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,9.753780614119024e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0004626759327948,290.10076904296875,294.1499938964844,293.5775756835937,292.4844665527344,294.3471984863281,293.8965759277344,285.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869077475741,4.332104008852866e-09,0.0009869034402072,-0.0104017183184623,0.0,0.0,0.0,-0.0069604716263711,60.0,11.806408882141112,-0.0,-6.640552641101749e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,9.233692253474146e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,9.723539551487193e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,7.181783439591527e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,9.7235337307211e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.0004612411721609,290.0755615234375,294.1499938964844,293.54083251953125,292.4756164550781,294.3399658203125,293.8731994628906,285.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838400874286,3.974249374039118e-09,0.0009838361293077,-0.0094641167670488,0.0,0.0,0.0,-0.0067830309271812,60.0,11.757890701293944,-0.0,-6.599431401355106e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,9.19104422791861e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,9.678628703113644e-05,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,7.148612348828465e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,9.678622882347554e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0004591108299791,290.0254821777344,294.1499938964844,293.466796875,292.4579467773437,294.3249206542969,293.8275756835937,285.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792951168492,3.44291972709243e-09,0.0009792916243895,-0.0080719450488686,0.0,0.0,0.0,-0.0065196226350963,60.0,11.66607666015625,-0.0,-6.538610364259513e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,9.19104422791861e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,9.678628703113644e-05,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,7.148612348828465e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,9.678622882347554e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0004591108299791,290.0254821777344,294.1499938964844,293.466796875,292.4579467773437,294.3249206542969,293.8275756835937,285.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792951168492,3.44291972709243e-09,0.0009792916243895,-0.0080719450488686,0.0,0.0,0.0,-0.0065196226350963,60.0,11.66607666015625,-0.0,-6.538610364259513e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,9.187865362036972e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,9.67528103501536e-05,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,7.146139978431165e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,9.675275214249268e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398254394531,0.0,0.0,0.0004589520394802,289.975830078125,294.1499938964844,293.3923645019531,292.4403991699219,294.3090209960937,293.779296875,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789546020328,3.403317183625631e-09,0.0009789512259885,-0.0079681789502501,0.0,0.0,0.0,-0.0064999805763363,60.0,11.595181465148926,-0.0,-6.53408918083187e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,9.187865362036972e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,9.67528103501536e-05,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,7.146139978431165e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,9.675275214249268e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398254394531,0.0,0.0,0.0004589520394802,289.975830078125,294.1499938964844,293.3923645019531,292.4403991699219,294.3090209960937,293.779296875,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789546020328,3.403317183625631e-09,0.0009789512259885,-0.0079681789502501,0.0,0.0,0.0,-0.0064999805763363,60.0,11.595181465148926,-0.0,-6.53408918083187e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,9.23613624763675e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,9.726112330099568e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,7.18368319212459e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,9.726106509333476e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0004613632627297,289.9264831542969,294.1499938964844,293.3179931640625,292.4229736328125,294.2919006347656,293.7181091308594,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840967832133,4.004701459336957e-09,0.000984092708677,-0.009543907828629,0.0,0.0,0.0,-0.0067981085740029,60.0,11.569673538208008,-0.0,-6.60292656107231e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,9.23613624763675e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,9.726112330099568e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,7.18368319212459e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,9.726106509333476e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0004613632627297,289.9264831542969,294.1499938964844,293.3179931640625,292.4229736328125,294.2919006347656,293.7181091308594,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840967832133,4.004701459336957e-09,0.000984092708677,-0.009543907828629,0.0,0.0,0.0,-0.0067981085740029,60.0,11.569673538208008,-0.0,-6.60292656107231e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,9.29076923057437e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.783644054550678e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,7.226175512187183e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,9.783638233784586e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,0.0004640923289116,289.8773803710937,294.1499938964844,293.244140625,292.4056701660156,294.2736511230469,293.64324951171875,285.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899195283651,4.685364984879925e-09,0.0009899147553369,-0.0113272750750184,0.0,0.0,0.0,-0.0071355514228343,60.0,11.56531047821045,-0.0,-6.68127242420269e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,9.29076923057437e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.783644054550678e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,7.226175512187183e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,9.783638233784586e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566955566406,0.0,0.0,0.0004640923289116,289.8773803710937,294.1499938964844,293.244140625,292.4056701660156,294.2736511230469,293.64324951171875,285.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899195283651,4.685364984879925e-09,0.0009899147553369,-0.0113272750750184,0.0,0.0,0.0,-0.0071355514228343,60.0,11.56531047821045,-0.0,-6.68127242420269e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728698730469,0.0,0.0,9.311069879913704e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,9.805020818021148e-05,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,7.241964340209961e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.805014997255056e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0004651063645724,289.8529052734375,294.1499938964844,293.20758056640625,292.3970642089844,294.2641906738281,293.60357666015625,285.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099208264146,4.938279118960054e-09,0.0009920777520164,-0.0119898943230509,0.0,0.0,0.0,-0.0072609330527484,60.0,11.563223838806152,-0.0,-6.710501310180916e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,9.340656833956018e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,9.836177196120845e-05,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,7.2649767389521e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,9.836171375354752e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,0.0004665842861868,289.8284912109375,294.1499938964844,293.1713256835937,292.3885192871094,294.2544250488281,293.5604858398437,285.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952336549758,5.306893591239259e-09,0.0009952284162864,-0.0129556152969598,0.0,0.0,0.0,-0.0074436641298234,60.0,11.566057205200195,-0.0,-6.75321629728387e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,9.357149974675848e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,9.8535449069459e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,7.277804252225906e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,9.853539813775568e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0004674081865232,289.780029296875,294.1499938964844,293.1000061035156,292.3716125488281,294.234375,293.47808837890625,285.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969930397346,5.512385214956339e-09,0.0009969875682145,-0.0134939579293131,0.0,0.0,0.0,-0.0075455452315509,60.0,11.5488862991333,-0.0,-6.777086269948995e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,9.357149974675848e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,9.8535449069459e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,7.277804252225906e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,9.853539813775568e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0004674081865232,289.780029296875,294.1499938964844,293.1000061035156,292.3716125488281,294.234375,293.47808837890625,285.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969930397346,5.512385214956339e-09,0.0009969875682145,-0.0134939579293131,0.0,0.0,0.0,-0.0075455452315509,60.0,11.5488862991333,-0.0,-6.777086269948995e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,9.297498763771728e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,9.790728654479608e-05,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,7.231408380903304e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,9.790723561309278e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0004644284781534,289.732421875,294.1499938964844,293.0306701660156,292.3549499511719,294.2134094238281,293.4075927734375,285.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906374616548,4.769205474985938e-09,0.0009906326886266,-0.0115469321608543,0.0,0.0,0.0,-0.0071771191433072,60.0,11.478200912475586,-0.0,-6.690954990062893e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,9.297498763771728e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,9.790728654479608e-05,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,7.231408380903304e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,9.790723561309278e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,0.0004644284781534,289.732421875,294.1499938964844,293.0306701660156,292.3549499511719,294.2134094238281,293.4075927734375,285.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906374616548,4.769205474985938e-09,0.0009906326886266,-0.0115469321608543,0.0,0.0,0.0,-0.0071771191433072,60.0,11.478200912475586,-0.0,-6.690954990062893e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,9.256412158720197e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,9.747462900122628e-05,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,7.19945237506181e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,9.747457806952298e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928466796875,0.0,0.0,0.0004623761633411,289.6856384277344,294.1499938964844,292.9637451171875,292.338623046875,294.1916198730469,293.3466491699219,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862637380138,4.25733492903646e-09,0.0009862594306468,-0.0102058239281177,0.0,0.0,0.0,-0.0069233821704983,60.0,11.395758628845217,-0.0,-6.631950810742637e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,9.256412158720197e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,9.747462900122628e-05,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,7.19945237506181e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,9.747457806952298e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928466796875,0.0,0.0,0.0004623761633411,289.6856384277344,294.1499938964844,292.9637451171875,292.338623046875,294.1916198730469,293.3466491699219,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862637380138,4.25733492903646e-09,0.0009862594306468,-0.0102058239281177,0.0,0.0,0.0,-0.0069233821704983,60.0,11.395758628845217,-0.0,-6.631950810742637e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,9.21684186323546e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,9.705792763270438e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,7.168675074353814e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,9.705787670100108e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0004603995475918,289.639404296875,294.1499938964844,292.8997497558594,292.3226928710937,294.1693420410156,293.2913818359375,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820439154282,3.764336842237981e-09,0.0009820401901379,-0.0089141186326742,0.0,0.0,0.0,-0.0066789635457098,60.0,11.31215763092041,-0.0,-6.575369582151326e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,9.21684186323546e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755432128906,0.0,0.0,9.705792763270438e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,7.168675074353814e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,9.705787670100108e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0004603995475918,289.639404296875,294.1499938964844,292.8997497558594,292.3226928710937,294.1693420410156,293.2913818359375,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820439154282,3.764336842237981e-09,0.0009820401901379,-0.0089141186326742,0.0,0.0,0.0,-0.0066789635457098,60.0,11.31215763092041,-0.0,-6.575369582151326e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,9.20282836887054e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,9.691035666037352e-05,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,7.157774962252006e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536315917969,0.0,0.0,9.69103057286702e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0004596995422616,289.6164855957031,294.1499938964844,292.8690185546875,292.3149108886719,294.1579895019531,293.2651062011719,285.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805500740185,3.589746944143712e-09,0.0009805464651435,-0.0084566632285714,0.0,0.0,0.0,-0.0065924078226089,60.0,11.273101806640623,-0.0,-6.555389830964486e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,9.200281056109816e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,9.688353748060764e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,7.155793718993664e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,9.688348654890432e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,0.0004595723003149,289.5937194824219,294.1499938964844,292.83917236328125,292.3072509765625,294.1464538574219,293.2384338378906,285.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802781278267,3.558013883520061e-09,0.000980274635367,-0.0083735166117548,0.0,0.0,0.0,-0.0065766735933721,60.0,11.241114616394045,-0.0,-6.551761799755695e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,9.213427256327122e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,9.70219771261327e-05,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,7.166018622228876e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,9.70219261944294e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0004602290282491,289.54840087890625,294.1499938964844,292.7824401855469,292.2923278808594,294.123046875,293.1829528808594,285.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816780220717,3.721804642253801e-09,0.0009816742967814,-0.0088026784360408,0.0,0.0,0.0,-0.0066578676924109,60.0,11.19299030303955,-0.0,-6.570499522240425e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,9.213427256327122e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,9.70219771261327e-05,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,7.166018622228876e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,9.70219261944294e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0004602290282491,289.54840087890625,294.1499938964844,292.7824401855469,292.2923278808594,294.123046875,293.1829528808594,285.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816780220717,3.721804642253801e-09,0.0009816742967814,-0.0088026784360408,0.0,0.0,0.0,-0.0066578676924109,60.0,11.19299030303955,-0.0,-6.570499522240425e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,9.250717266695574e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.741465328261256e-05,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,7.195022044470534e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,9.741460235090926e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,0.000462091731606,289.5035400390625,294.1499938964844,292.7300720214844,292.2780456542969,294.0987854003906,293.1185913085937,285.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856511605903,4.186387680960024e-09,0.0009856469696387,-0.0100199440494179,0.0,0.0,0.0,-0.0068881809711456,60.0,11.175606727600098,-0.0,-6.623793780136111e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684265136719,0.0,0.0,9.250717266695574e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.741465328261256e-05,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,7.195022044470534e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,9.741460235090926e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,0.000462091731606,289.5035400390625,294.1499938964844,292.7300720214844,292.2780456542969,294.0987854003906,293.1185913085937,285.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856511605903,4.186387680960024e-09,0.0009856469696387,-0.0100199440494179,0.0,0.0,0.0,-0.0068881809711456,60.0,11.175606727600098,-0.0,-6.623793780136111e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.289522131439298e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,9.782328561414032e-05,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,7.225203444249928e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,9.782323468243705e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0004640301049221,289.4589538574219,294.1499938964844,292.6824951171875,292.2644958496094,294.0740966796875,293.0503234863281,285.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897850686684,4.669844511084875e-09,0.0009897804120555,-0.0112866126000881,0.0,0.0,0.0,-0.0071278484538197,60.0,11.166579246520996,-0.0,-6.679481145965839e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.289522131439298e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,9.782328561414032e-05,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,7.225203444249928e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,9.782323468243705e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0004640301049221,289.4589538574219,294.1499938964844,292.6824951171875,292.2644958496094,294.0740966796875,293.0503234863281,285.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897850686684,4.669844511084875e-09,0.0009897804120555,-0.0112866126000881,0.0,0.0,0.0,-0.0071278484538197,60.0,11.166579246520996,-0.0,-6.679481145965839e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,9.325140854343772e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,9.81983685051091e-05,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,7.252906652865931e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,9.81983175734058e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,0.0004658093384932,289.41473388671875,294.1499938964844,292.6402587890625,292.2517395019531,294.04901123046875,292.9822692871094,285.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935843991115,5.113612644436216e-09,0.0009935792768374,-0.0124492468312382,0.0,0.0,0.0,-0.0073478650301694,60.0,11.160935401916504,-0.0,-6.730801516141582e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,9.325140854343772e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,9.81983685051091e-05,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,7.252906652865931e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,9.81983175734058e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,0.0004658093384932,289.41473388671875,294.1499938964844,292.6402587890625,292.2517395019531,294.04901123046875,292.9822692871094,285.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935843991115,5.113612644436216e-09,0.0009935792768374,-0.0124492468312382,0.0,0.0,0.0,-0.0073478650301694,60.0,11.160935401916504,-0.0,-6.730801516141582e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699157714844,0.0,0.0,9.341799159301444e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,9.837378456722944e-05,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,7.265862950589508e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,9.837374091148376e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0004666414752136,289.3927307128906,294.1499938964844,292.6212463378906,292.2456970214844,294.0364074707031,292.9485778808594,285.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953631088137,5.321161289373322e-09,0.0009953577537089,-0.012992987409234,0.0,0.0,0.0,-0.0074507743120193,60.0,11.158281326293944,-0.0,-6.754871151315457e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,9.355287329526618e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,9.851581853581592e-05,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,7.276353426277637e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.851577488007024e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,0.0004673152288887,289.3707580566406,294.1499938964844,292.603759765625,292.2398986816406,294.02374267578125,292.9153137207031,285.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967946680262,5.489200649577697e-09,0.0009967890800908,-0.0134332198649644,0.0,0.0,0.0,-0.007534050848335,60.0,11.155049324035645,-0.0,-6.774391181352257e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
