time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,9.374524233862758e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.871839574771002e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,7.291315705515444e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,9.871834481600672e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0004682761500589,289.3272399902344,294.1499938964844,292.5735168457031,292.22900390625,293.9983215332031,292.85321044921875,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988450910896,5.728870711152467e-09,0.0009988393867388,-0.0140610914677381,0.0,0.0,0.0,-0.007652869913727,60.0,11.143447875976562,-0.0,-6.802279983730841e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,9.374524233862758e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.871839574771002e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,7.291315705515444e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,9.871834481600672e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0004682761500589,289.3272399902344,294.1499938964844,292.5735168457031,292.22900390625,293.9983215332031,292.85321044921875,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988450910896,5.728870711152467e-09,0.0009988393867388,-0.0140610914677381,0.0,0.0,0.0,-0.007652869913727,60.0,11.143447875976562,-0.0,-6.802279983730841e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,9.386438614455984e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,9.884385508485138e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,7.300581637537107e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,9.884380415314808e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,0.0004688712942879,289.2842102050781,294.1499938964844,292.54998779296875,292.2191772460937,293.9729309082031,292.7974548339844,285.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001151822507,5.8773079736340605e-09,0.0010001093614846,-0.0144499484449625,0.0,0.0,0.0,-0.0077264597639441,60.0,11.126498222351074,-0.0,-6.819580988803865e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,9.386438614455984e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,9.884385508485138e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,7.300581637537107e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,9.884380415314808e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,0.0004688712942879,289.2842102050781,294.1499938964844,292.54998779296875,292.2191772460937,293.9729309082031,292.7974548339844,285.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001151822507,5.8773079736340605e-09,0.0010001093614846,-0.0144499484449625,0.0,0.0,0.0,-0.0077264597639441,60.0,11.126498222351074,-0.0,-6.819580988803865e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,9.394216613145544e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,9.892576053971423e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,7.306630868697539e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,9.892570960801096e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0004692598304245,289.2416381835937,294.1499938964844,292.53082275390625,292.21044921875,293.9476013183594,292.7481994628906,285.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009423131123,5.9742131242046526e-09,0.0010009363759309,-0.0147038074210286,0.0,0.0,0.0,-0.0077744917944073,60.0,11.106063842773438,-0.0,-6.830887855358014e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,9.394216613145544e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,9.892576053971423e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,7.306630868697539e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,9.892570960801096e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0004692598304245,289.2416381835937,294.1499938964844,292.53082275390625,292.21044921875,293.9476013183594,292.7481994628906,285.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009423131123,5.9742131242046526e-09,0.0010009363759309,-0.0147038074210286,0.0,0.0,0.0,-0.0077744917944073,60.0,11.106063842773438,-0.0,-6.830887855358014e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,9.401753050042316e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,9.900511940941216e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,7.312493107747287e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,9.900507575366646e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0004696363175753,289.1999206542969,294.1499938964844,292.5133056640625,292.2027282714844,293.92254638671875,292.7064514160156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681113467353515e-09,0.0010017384774982,-0.0149497855454683,0.0,0.0,0.0,-0.0078210374340415,60.0,11.08612060546875,-0.0,-6.841852950856264e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,9.401753050042316e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,9.900511940941216e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,7.312493107747287e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,9.900507575366646e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0004696363175753,289.1999206542969,294.1499938964844,292.5133056640625,292.2027282714844,293.92254638671875,292.7064514160156,285.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681113467353515e-09,0.0010017384774982,-0.0149497855454683,0.0,0.0,0.0,-0.0078210374340415,60.0,11.08612060546875,-0.0,-6.841852950856264e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,9.405526361661032e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663330078125,0.0,0.0,9.90448534139432e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,7.315427501453087e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,9.904480975819752e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0004698248230852,289.17926025390625,294.1499938964844,292.5051574707031,292.1992492675781,293.9100952148437,292.68768310546875,285.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021466296166,6.115124406846917e-09,0.0010021405760198,-0.0150729408487677,0.0,0.0,0.0,-0.0078443437814712,60.0,11.07665729522705,-0.0,-6.847346156746428e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,9.409303311258554e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,9.908462379826231e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,7.318364805541933e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,9.908458014251664e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0004700134741142,289.15875244140625,294.1499938964844,292.4974060058594,292.19598388671875,293.8976745605469,292.6697692871094,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025490773841,6.16217743498737e-09,0.0010025430237874,-0.0151961995288729,0.0,0.0,0.0,-0.0078676706179976,60.0,11.067456245422363,-0.0,-6.852846468063944e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209228515625,0.0,0.0,9.416866669198498e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,9.91642737062648e-05,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,7.324247417273e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,9.916423005051912e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.0004703913000412,289.1178894042969,294.1499938964844,292.48309326171875,292.190185546875,293.8729553222656,292.6356811523437,285.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033550206571,6.2564136094067635e-09,0.0010033488506451,-0.0154430568218231,0.0,0.0,0.0,-0.0079143876209855,60.0,11.049620628356934,-0.0,-6.863868406981055e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209228515625,0.0,0.0,9.416866669198498e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102722167969,0.0,0.0,9.91642737062648e-05,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,7.324247417273e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,9.916423005051912e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.0004703913000412,289.1178894042969,294.1499938964844,292.48309326171875,292.190185546875,293.8729553222656,292.6356811523437,285.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033550206571,6.2564136094067635e-09,0.0010033488506451,-0.0154430568218231,0.0,0.0,0.0,-0.0079143876209855,60.0,11.049620628356934,-0.0,-6.863868406981055e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.424449672224e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,9.924412006512284e-05,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,7.330144580919296e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,9.924407640937716e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0004707700863946,289.0774841308594,294.1499938964844,292.47027587890625,292.1852722167969,293.8484802246094,292.6050109863281,285.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350887815642636e-09,0.0010041566565632,-0.0156905334442853,0.0,0.0,0.0,-0.0079612219706177,60.0,11.033214569091797,-0.0,-6.87492658357769e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.424449672224e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,9.924412006512284e-05,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,7.330144580919296e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,9.924407640937716e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0004707700863946,289.0774841308594,294.1499938964844,292.47027587890625,292.1852722167969,293.8484802246094,292.6050109863281,285.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350887815642636e-09,0.0010041566565632,-0.0156905334442853,0.0,0.0,0.0,-0.0079612219706177,60.0,11.033214569091797,-0.0,-6.87492658357769e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467956542969,0.0,0.0,9.432066872250287e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,9.932433749781922e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,7.336069393204525e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347412109375,0.0,0.0,9.932429384207352e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0004711506189778,289.0375671386719,294.1499938964844,292.4590148925781,292.1811828613281,293.82421875,292.5779113769531,285.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445797673393372e-09,0.0010049681877717,-0.0159391500055789,0.0,0.0,0.0,-0.0080082733184099,60.0,11.01828956604004,-0.0,-6.886045156306865e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467956542969,0.0,0.0,9.432066872250287e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,9.932433749781922e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,7.336069393204525e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347412109375,0.0,0.0,9.932429384207352e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0004711506189778,289.0375671386719,294.1499938964844,292.4590148925781,292.1811828613281,293.82421875,292.5779113769531,285.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445797673393372e-09,0.0010049681877717,-0.0159391500055789,0.0,0.0,0.0,-0.0080082733184099,60.0,11.01828956604004,-0.0,-6.886045156306865e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,9.439711720915513e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.940483141690493e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,7.342015305766836e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,9.940478776115924e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,0.0004715324612334,288.99810791015625,294.1499938964844,292.4491882324219,292.17791748046875,293.8002624511719,292.5539245605469,285.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541037933516236e-09,0.0010057826293632,-0.0161886289715766,0.0,0.0,0.0,-0.0080554876476526,60.0,11.004823684692385,-0.0,-6.89721204594207e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,9.439711720915513e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.940483141690493e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,7.342015305766836e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,9.940478776115924e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,0.0004715324612334,288.99810791015625,294.1499938964844,292.4491882324219,292.17791748046875,293.8002624511719,292.5539245605469,285.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541037933516236e-09,0.0010057826293632,-0.0161886289715766,0.0,0.0,0.0,-0.0080554876476526,60.0,11.004823684692385,-0.0,-6.89721204594207e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69195556640625,0.0,0.0,9.44354324019514e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,9.944517660187556e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72528076171875,0.0,0.0,7.344994810409844e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801452636719,0.0,0.0,9.94451402220875e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,0.0004717238480225,288.97857666015625,294.1499938964844,292.44482421875,292.17657470703125,293.7884216308594,292.5433959960937,285.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588774414950649e-09,0.0010061907814815,-0.0163136720657348,0.0,0.0,0.0,-0.0080791534855961,60.0,10.998799324035645,-0.0,-6.902811833242596e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,9.447377669857816e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,9.948555816663428e-05,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069396972656,0.0,0.0,7.347977225435898e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,9.94855145108886e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,0.0004719154094345,288.95916748046875,294.1499938964844,292.4408264160156,292.1754150390625,293.7766418457031,292.533447265625,285.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.636549088057109e-09,0.0010065992828458,-0.0164388138800859,0.0,0.0,0.0,-0.0081028370186686,60.0,10.99307918548584,-0.0,-6.908418725970479e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.455053077545016e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,9.956637950381264e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,7.353946421062574e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,9.956634312402456e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,0.0004722987941931,288.92059326171875,294.1499938964844,292.4338684082031,292.1736145019531,293.75323486328125,292.5148010253906,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732176593970962e-09,0.0010074169840663,-0.0166893023997545,0.0,0.0,0.0,-0.0081502432003617,60.0,10.982240676879885,-0.0,-6.919648853909166e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.455053077545016e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62774658203125,0.0,0.0,9.956637950381264e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,7.353946421062574e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,9.956634312402456e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,0.0004722987941931,288.92059326171875,294.1499938964844,292.4338684082031,292.1736145019531,293.75323486328125,292.5148010253906,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732176593970962e-09,0.0010074169840663,-0.0166893023997545,0.0,0.0,0.0,-0.0081502432003617,60.0,10.982240676879885,-0.0,-6.919648853909166e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019287109375,0.0,0.0,9.462732850806788e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,9.964725177269428e-05,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,7.359919982263818e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,9.96472081169486e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,0.0004726824408862,288.8824462890625,294.1499938964844,292.4282531738281,292.1724853515625,293.7301940917969,292.49884033203125,285.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827859611036047e-09,0.0010082351509481,-0.0169399306178092,0.0,0.0,0.0,-0.008197677321732,60.0,10.972801208496094,-0.0,-6.930894613788041e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019287109375,0.0,0.0,9.462732850806788e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,9.964725177269428e-05,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,7.359919982263818e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,9.96472081169486e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,0.0004726824408862,288.8824462890625,294.1499938964844,292.4282531738281,292.1724853515625,293.7301940917969,292.49884033203125,285.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827859611036047e-09,0.0010082351509481,-0.0169399306178092,0.0,0.0,0.0,-0.008197677321732,60.0,10.972801208496094,-0.0,-6.930894613788041e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,9.470406075706704e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,9.97280585579574e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,7.365887722698972e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,9.972801490221173e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,0.0004730657674372,288.84478759765625,294.1499938964844,292.4239807128906,292.1719970703125,293.7074890136719,292.4851989746094,285.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923466688846247e-09,0.0010090527357533,-0.0171903576701879,0.0,0.0,0.0,-0.0082450741901993,60.0,10.964617729187012,-0.0,-6.942140373666916e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,9.470406075706704e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,9.97280585579574e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,7.365887722698972e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,9.972801490221173e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,0.0004730657674372,288.84478759765625,294.1499938964844,292.4239807128906,292.1719970703125,293.7074890136719,292.4851989746094,285.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923466688846247e-09,0.0010090527357533,-0.0171903576701879,0.0,0.0,0.0,-0.0082450741901993,60.0,10.964617729187012,-0.0,-6.942140373666916e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,9.47806693147868e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,9.980873437598348e-05,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,7.371846004389226e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199890136719,0.0,0.0,9.98086907202378e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,0.0004734484537038,288.8075561523437,294.1499938964844,292.4210205078125,292.17205810546875,293.6851501464844,292.4737243652344,285.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018915670897741e-09,0.0010098689235746,-0.0174403674900531,0.0,0.0,0.0,-0.0082923918962478,60.0,10.957599639892578,-0.0,-6.953376185947492e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,9.47806693147868e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,9.980873437598348e-05,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,7.371846004389226e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199890136719,0.0,0.0,9.98086907202378e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,0.0004734484537038,288.8075561523437,294.1499938964844,292.4210205078125,292.17205810546875,293.6851501464844,292.4737243652344,285.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018915670897741e-09,0.0010098689235746,-0.0174403674900531,0.0,0.0,0.0,-0.0082923918962478,60.0,10.957599639892578,-0.0,-6.953376185947492e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.513671875,0.0,0.0,9.481890447204933e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50408935546875,0.0,0.0,9.984899224946275e-05,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,7.374819688266143e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,9.984894859371708e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.0004736394330393,288.7891540527344,294.1499938964844,292.4200134277344,292.1723022460937,293.6741638183594,292.4689636230469,285.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010283245705,7.066547347278629e-09,0.0010102761443704,-0.0175651293247938,0.0,0.0,0.0,-0.0083160055801272,60.0,10.954632759094238,-0.0,-6.958987341931788e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,9.48571032495238e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867553710937,0.0,0.0,9.988921374315396e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,7.377790461760014e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,9.988917008740827e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,0.0004738302377518,288.7708740234375,294.1499938964844,292.4193115234375,292.17266845703125,293.66326904296875,292.46466064453125,285.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106902336701,7.114138167452211e-09,0.0010106830159202,-0.0176897812634706,0.0,0.0,0.0,-0.0083395978435873,60.0,10.95189380645752,-0.0,-6.964594945202407e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.493339894106612e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,9.99695621430874e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,7.383724732790142e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,9.99695184873417e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,0.0004742113815154,288.7344970703125,294.1499938964844,292.4188537597656,292.1737365722656,293.6416931152344,292.4568786621094,285.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209201235980345e-09,0.0010114960605278,-0.0179387740790843,0.0,0.0,0.0,-0.008386724628508,60.0,10.946882247924805,-0.0,-6.975803756859025e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.493339894106612e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,9.99695621430874e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,7.383724732790142e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,9.99695184873417e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,0.0004742113815154,288.7344970703125,294.1499938964844,292.4188537597656,292.1737365722656,293.6416931152344,292.4568786621094,285.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209201235980345e-09,0.0010114960605278,-0.0179387740790843,0.0,0.0,0.0,-0.008386724628508,60.0,10.946882247924805,-0.0,-6.975803756859025e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,9.5009570941329e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178771972656,0.0,0.0,0.0001000497722998,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,7.389649545075372e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,0.00010004973592,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0004745918849948,288.6986083984375,294.1499938964844,292.4195556640625,292.17529296875,293.6205749511719,292.45098876953125,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,10.94288158416748,-0.0,-6.987003331460073e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,9.5009570941329e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178771972656,0.0,0.0,0.0001000497722998,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,7.389649545075372e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,0.00010004973592,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0004745918849948,288.6986083984375,294.1499938964844,292.4195556640625,292.17529296875,293.6205749511719,292.45098876953125,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,10.94288158416748,-0.0,-6.987003331460073e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39306640625,0.0,0.0,9.508577932137996e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,0.0001001300188363,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,7.395575812552124e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,0.0001001299751806,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,0.0004749725339934,288.6631774902344,294.1499938964844,292.42144775390625,292.1772155761719,293.5998840332031,292.44677734375,285.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013126806356,7.399049373191246e-09,0.0010131194721907,-0.0184360221028327,0.0,0.0,0.0,-0.008480841293931,60.0,10.939779281616213,-0.0,-6.998215695830369e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39306640625,0.0,0.0,9.508577932137996e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,0.0001001300188363,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,7.395575812552124e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,0.0001001299751806,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,0.0004749725339934,288.6631774902344,294.1499938964844,292.42144775390625,292.1772155761719,293.5998840332031,292.44677734375,285.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013126806356,7.399049373191246e-09,0.0010131194721907,-0.0184360221028327,0.0,0.0,0.0,-0.008480841293931,60.0,10.939779281616213,-0.0,-6.998215695830369e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592529296875,0.0,0.0,9.51621841522865e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,0.0001002104690996,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888854980469,0.0,0.0,7.401518087135628e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,0.0001002104327199,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,0.000475354201626,288.628173828125,294.1499938964844,292.4244384765625,292.1794738769531,293.5796203613281,292.44403076171875,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139408987015,7.494240783501027e-09,0.0010139334481209,-0.0186853408813476,0.0,0.0,0.0,-0.0085280314087867,60.0,10.937464714050291,-0.0,-7.00946714005113e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592529296875,0.0,0.0,9.51621841522865e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,0.0001002104690996,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888854980469,0.0,0.0,7.401518087135628e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,0.0001002104327199,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,0.000475354201626,288.628173828125,294.1499938964844,292.4244384765625,292.1794738769531,293.5796203613281,292.44403076171875,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139408987015,7.494240783501027e-09,0.0010139334481209,-0.0186853408813476,0.0,0.0,0.0,-0.0085280314087867,60.0,10.937464714050291,-0.0,-7.00946714005113e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,9.520055027678608e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,0.0001002508797682,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,7.404502684948966e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,0.0001002508433884,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0004755458794534,288.61083984375,294.1499938964844,292.4263610839844,292.18072509765625,293.5697021484375,292.4432678222656,285.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143499821424,7.542049651476646e-09,0.0010143424151465,-0.0188105572015047,0.0,0.0,0.0,-0.0085517335683107,60.0,10.936623573303224,-0.0,-7.015120928599573e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
