time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,9.52390328166075e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0001002913995762,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,7.407496013911441e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153686523437,0.0,0.0,0.0001002913631964,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,0.0004757381102535,288.5935974121094,294.1499938964844,292.42852783203125,292.1820373535156,293.5598449707031,292.4427185058594,285.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147599969059,7.589996187107317e-09,0.00101475242991,-0.0189361330121755,0.0,0.0,0.0,-0.00857550278306,60.0,10.935905456542969,-0.0,-7.020793191259146e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,9.53164417296648e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835388183594,0.0,0.0,0.0001003729121293,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.413516141241416e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,0.0001003728757495,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,0.000476124783745,288.55926513671875,294.1499938964844,292.4336853027344,292.18487548828125,293.5403137207031,292.44219970703125,285.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155846830457,7.686435488096777e-09,0.0010155769996345,-0.0191887132823467,0.0,0.0,0.0,-0.0086233112961053,60.0,10.934720993041992,-0.0,-7.032210191937338e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,9.53164417296648e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835388183594,0.0,0.0,0.0001003729121293,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.413516141241416e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,0.0001003728757495,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,0.000476124783745,288.55926513671875,294.1499938964844,292.4336853027344,292.18487548828125,293.5403137207031,292.44219970703125,285.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155846830457,7.686435488096777e-09,0.0010155769996345,-0.0191887132823467,0.0,0.0,0.0,-0.0086233112961053,60.0,10.934720993041992,-0.0,-7.032210191937338e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593078613281,0.0,0.0,9.539534948999062e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,0.0001004560108412,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,7.41965341148898e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0001004559744615,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,0.0004765189660247,288.525390625,294.1499938964844,292.4398498535156,292.1878967285156,293.5212707519531,292.4433288574219,285.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164254344999,7.784752398265482e-09,0.0010164176346734,-0.0194462072104215,0.0,0.0,0.0,-0.0086720511317253,60.0,10.93427562713623,-0.0,-7.043858829547389e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593078613281,0.0,0.0,9.539534948999062e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,0.0001004560108412,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,7.41965341148898e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0001004559744615,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,0.0004765189660247,288.525390625,294.1499938964844,292.4398498535156,292.1878967285156,293.5212707519531,292.4433288574219,285.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164254344999,7.784752398265482e-09,0.0010164176346734,-0.0194462072104215,0.0,0.0,0.0,-0.0086720511317253,60.0,10.93427562713623,-0.0,-7.043858829547389e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,9.54753704718314e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,0.0001005402737064,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,7.425876538036391e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,0.0001005402300506,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20196533203125,0.0,0.0,0.0004769186780322,288.49176025390625,294.1499938964844,292.447021484375,292.19110107421875,293.5025329589844,292.4453430175781,285.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278060317,7.884446873163142e-09,0.0010172701440751,-0.0197073053568601,0.0,0.0,0.0,-0.008721474558115,60.0,10.934228897094728,-0.0,-7.055680839584967e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,9.54753704718314e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,0.0001005402737064,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,7.425876538036391e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,0.0001005402300506,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20196533203125,0.0,0.0,0.0004769186780322,288.49176025390625,294.1499938964844,292.447021484375,292.19110107421875,293.5025329589844,292.4453430175781,285.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278060317,7.884446873163142e-09,0.0010172701440751,-0.0197073053568601,0.0,0.0,0.0,-0.008721474558115,60.0,10.934228897094728,-0.0,-7.055680839584967e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,9.555822907714172e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001006275197141,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,7.432320853695273e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,0.0001006274833343,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0004773325636051,288.4586181640625,294.1499938964844,292.4551086425781,292.19439697265625,293.4843139648437,292.4490051269531,286.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181608377024,7.987679850884888e-09,0.0010181529214605,-0.0199776664376258,0.0,0.0,0.0,-0.0087726516649127,60.0,10.93489933013916,-0.0,-7.067932727977677e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,9.555822907714172e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001006275197141,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,7.432320853695273e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,0.0001006274833343,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0004773325636051,288.4586181640625,294.1499938964844,292.4551086425781,292.19439697265625,293.4843139648437,292.4490051269531,286.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181608377024,7.987679850884888e-09,0.0010181529214605,-0.0199776664376258,0.0,0.0,0.0,-0.0087726516649127,60.0,10.93489933013916,-0.0,-7.067932727977677e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,9.560036414768548e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16912841796875,0.0,0.0,0.0001006718957796,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052307128906,0.0,0.0,7.435598672600463e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1677551269531,0.0,0.0,0.0001006718593998,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,0.0004775430716108,288.442138671875,294.1499938964844,292.4595031738281,292.1960754394531,293.475341796875,292.4512023925781,286.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040180077273362e-09,0.0010186024010181,-0.0201151594519615,0.0,0.0,0.0,-0.0087986811995506,60.0,10.935385704040527,-0.0,-7.074167740483972e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16143798828125,0.0,0.0,9.56433723331429e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,0.0001007171813398,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889038085937,0.0,0.0,7.438943430315703e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.00010071714496,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.0004777579160872,288.42578125,294.1499938964844,292.4641418457031,292.1977844238281,293.46649169921875,292.4537658691406,286.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019068644382,8.09376565769071e-09,0.0010190606117248,-0.0202554948627948,0.0,0.0,0.0,-0.0088252453133463,60.0,10.936017036437988,-0.0,-7.080534203396385e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,9.573136776452884e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,0.000100809847936,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564025878906,0.0,0.0,7.445787196047604e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0001008098115562,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0004781974712386,288.39324951171875,294.1499938964844,292.4740295410156,292.201171875,293.44903564453125,292.45953369140625,286.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200056713074,8.203398849104815e-09,0.0010199975222349,-0.0205426085740327,0.0,0.0,0.0,-0.008879592642188,60.0,10.937556266784668,-0.0,-7.093569109883904e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,9.573136776452884e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,0.000100809847936,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564025878906,0.0,0.0,7.445787196047604e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.0001008098115562,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0004781974712386,288.39324951171875,294.1499938964844,292.4740295410156,292.201171875,293.44903564453125,292.45953369140625,286.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200056713074,8.203398849104815e-09,0.0010199975222349,-0.0205426085740327,0.0,0.0,0.0,-0.008879592642188,60.0,10.937556266784668,-0.0,-7.093569109883904e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0974426269531,0.0,0.0,9.58246600930579e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892333984375,0.0,0.0,0.0001009080879157,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,7.453043508576229e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,0.0001009080515359,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,0.0004786634817719,288.3612365722656,294.1499938964844,292.4847717285156,292.2045288085937,293.43218994140625,292.4669494628906,286.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209997417405,8.31963564706939e-09,0.0010209913598373,-0.0208470094949007,0.0,0.0,0.0,-0.0089372154325246,60.0,10.9397554397583,-0.0,-7.107401955863679e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0974426269531,0.0,0.0,9.58246600930579e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892333984375,0.0,0.0,0.0001009080879157,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,7.453043508576229e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,0.0001009080515359,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,0.0004786634817719,288.3612365722656,294.1499938964844,292.4847717285156,292.2045288085937,293.43218994140625,292.4669494628906,286.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209997417405,8.31963564706939e-09,0.0010209913598373,-0.0208470094949007,0.0,0.0,0.0,-0.0089372154325246,60.0,10.9397554397583,-0.0,-7.107401955863679e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.592028800398111e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576477050781,0.0,0.0,0.0001010087798931,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,7.460480264853686e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,0.0001010087435133,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428161621094,0.0,0.0,0.0004791411338374,288.32940673828125,294.1499938964844,292.496337890625,292.20782470703125,293.4156188964844,292.4749755859375,286.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220184922218,8.438771459395866e-09,0.0010220099939033,-0.0211589988321065,0.0,0.0,0.0,-0.0089962761849164,60.0,10.942173957824709,-0.0,-7.121593625925017e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.592028800398111e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576477050781,0.0,0.0,0.0001010087798931,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,7.460480264853686e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,0.0001010087435133,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428161621094,0.0,0.0,0.0004791411338374,288.32940673828125,294.1499938964844,292.496337890625,292.20782470703125,293.4156188964844,292.4749755859375,286.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220184922218,8.438771459395866e-09,0.0010220099939033,-0.0211589988321065,0.0,0.0,0.0,-0.0089962761849164,60.0,10.942173957824709,-0.0,-7.121593625925017e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,9.602493810234591e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001011189815471,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,7.468619878636673e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,0.0001011189451673,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01190185546875,0.0,0.0,0.00047966389684,288.29833984375,294.1499938964844,292.5086669921875,292.2109680175781,293.3999938964844,292.48504638671875,286.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231335181742,8.569157827764684e-09,0.0010231250198557,-0.0215004403144121,0.0,0.0,0.0,-0.0090609146282076,60.0,10.94536018371582,-0.0,-7.137141722068918e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,9.602493810234591e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001011189815471,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,7.468619878636673e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,0.0001011189451673,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01190185546875,0.0,0.0,0.00047966389684,288.29833984375,294.1499938964844,292.5086669921875,292.2109680175781,293.3999938964844,292.48504638671875,286.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231335181742,8.569157827764684e-09,0.0010231250198557,-0.0215004403144121,0.0,0.0,0.0,-0.0090609146282076,60.0,10.94536018371582,-0.0,-7.137141722068918e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,9.607610263628884e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0001011728600133,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448913574219,0.0,0.0,7.47259909985587e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097045898437,0.0,0.0,0.0001011728236335,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99639892578125,0.0,0.0,0.0004799194866791,288.2827453613281,294.1499938964844,292.51513671875,292.2124938964844,293.39208984375,292.48992919921875,286.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236799716949,8.63290683383866e-09,0.0010236713569611,-0.0216673761606216,0.0,0.0,0.0,-0.0090925237163901,60.0,10.946900367736816,-0.0,-7.144749503140704e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,9.61306650424376e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,0.0001012303182506,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292053222656,0.0,0.0,7.476843165932223e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942321777344,0.0,0.0,0.0001012302818708,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810485839844,0.0,0.0,0.0004801920440513,288.267333984375,294.1499938964844,292.5217590332031,292.2139587402344,293.3844299316406,292.4953308105469,286.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242608841508,8.700888898260928e-09,0.0010242521530017,-0.0218453984707593,0.0,0.0,0.0,-0.00912622269243,60.0,10.948586463928224,-0.0,-7.152867453896762e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.986083984375,0.0,0.0,9.61930345511064e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,0.0001012959983199,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01171875,0.0,0.0,7.481694046873599e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,0.0001012959619401,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,0.0004805036296602,288.2501525878906,294.1499938964844,292.5293884277344,292.21551513671875,293.3759765625,292.5015869140625,286.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77859918091417e-09,0.0010249166516587,-0.0220488887280225,0.0,0.0,0.0,-0.0091647468507289,60.0,10.950542449951172,-0.0,-7.162152115824939e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97247314453125,0.0,0.0,9.624226368032396e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646911621094,0.0,0.0,0.0001013478395179,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979553222656,0.0,0.0,7.485522655770183e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001013478031381,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504089355469,0.0,0.0,0.0004807495279237,288.23663330078125,294.1499938964844,292.5355529785156,292.2167053222656,293.36932373046875,292.50653076171875,286.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254491353407,8.839934118043402e-09,0.0010254402877762,-0.0222095008939504,0.0,0.0,0.0,-0.0091951489448547,60.0,10.952075958251951,-0.0,-7.169484916857982e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,9.635870083002374e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0001014704466797,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,7.494579040212557e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,0.0001014704175759,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.0004813311388716,288.2066650390625,294.1499938964844,292.54998779296875,292.2191772460937,293.3551940917969,292.51959228515625,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.985001187511443e-09,0.0010266806930303,-0.0225893631577491,0.0,0.0,0.0,-0.0092670656740665,60.0,10.956500053405762,-0.0,-7.186842765349867e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,9.635870083002374e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0001014704466797,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,7.494579040212557e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,0.0001014704175759,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.0004813311388716,288.2066650390625,294.1499938964844,292.54998779296875,292.2191772460937,293.3551940917969,292.51959228515625,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.985001187511443e-09,0.0010266806930303,-0.0225893631577491,0.0,0.0,0.0,-0.0092670656740665,60.0,10.956500053405762,-0.0,-7.186842765349867e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,9.6473544545006e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001015913803712,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,7.503511005779728e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,0.0001015913512674,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902282714844,0.0,0.0,0.0004819048044737,288.1769104003906,294.1499938964844,292.5657653808594,292.222412109375,293.3413391113281,292.5336608886719,286.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279132984578,9.128085842746714e-09,0.0010279042180627,-0.022964023053646,0.0,0.0,0.0,-0.0093379979953169,60.0,10.961623191833496,-0.0,-7.203983898307342e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,9.6473544545006e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041442871094,0.0,0.0,0.0001015913803712,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,7.503511005779728e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,0.0001015913512674,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8902282714844,0.0,0.0,0.0004819048044737,288.1769104003906,294.1499938964844,292.5657653808594,292.222412109375,293.3413391113281,292.5336608886719,286.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279132984578,9.128085842746714e-09,0.0010279042180627,-0.022964023053646,0.0,0.0,0.0,-0.0093379979953169,60.0,10.961623191833496,-0.0,-7.203983898307342e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815612792969,0.0,0.0,9.658513590693474e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,0.0001017088870867,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,7.512189768021926e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001017088579828,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,0.0004824622301384,288.14727783203125,294.1499938964844,292.5834045410156,292.22735595703125,293.32769775390625,292.5481872558594,286.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291037615388,9.267118628031312e-09,0.0010290944483131,-0.023328062146902,0.0,0.0,0.0,-0.0094069298356771,60.0,10.967300415039062,-0.0,-7.22065891523016e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815612792969,0.0,0.0,9.658513590693474e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,0.0001017088870867,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,7.512189768021926e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001017088579828,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.0,0.0004824622301384,288.14727783203125,294.1499938964844,292.5834045410156,292.22735595703125,293.32769775390625,292.5481872558594,286.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291037615388,9.267118628031312e-09,0.0010290944483131,-0.023328062146902,0.0,0.0,0.0,-0.0094069298356771,60.0,10.967300415039062,-0.0,-7.22065891523016e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86676025390625,0.0,0.0,9.663224045652896e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,0.0001017584945657,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,7.515853940276429e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,0.0001017584654618,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,0.0004826975637115,288.13287353515625,294.1499938964844,292.5928649902344,292.2304077148437,293.321533203125,292.5569152832031,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029604114592,9.325810346183516e-09,0.0010295948013663,-0.0234817415475845,0.0,0.0,0.0,-0.0094360178336501,60.0,10.97188663482666,-0.0,-7.227704656997957e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518371582031,0.0,0.0,9.668277925811708e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,0.0001018117181956,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,7.519784412579611e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84326171875,0.0,0.0,0.0001018116818158,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8308410644531,0.0,0.0,0.0004829500103369,288.1183166503906,294.1499938964844,292.60272216796875,292.2337951660156,293.3150939941406,292.5650939941406,286.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301420697942,9.388775978891316e-09,0.0010301326401531,-0.0236466061323881,0.0,0.0,0.0,-0.0094672301784157,60.0,10.97584629058838,-0.0,-7.235266252791916e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,9.677500929683448e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149108886719,0.0,0.0,0.0001019088376779,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461303710937,0.0,0.0,7.526957779191434e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,0.000101908808574,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.801513671875,0.0,0.0,0.000483410723973,288.0895080566406,294.1499938964844,292.6235656738281,292.2416076660156,293.3027038574219,292.5826416015625,286.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.503692943724218e-09,0.0010311168152838,-0.0239474866539239,0.0,0.0,0.0,-0.0095242066308856,60.0,10.985186576843262,-0.0,-7.249077782489621e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,9.677500929683448e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149108886719,0.0,0.0,0.0001019088376779,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461303710937,0.0,0.0,7.526957779191434e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8137512207031,0.0,0.0,0.000101908808574,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.801513671875,0.0,0.0,0.000483410723973,288.0895080566406,294.1499938964844,292.6235656738281,292.2416076660156,293.3027038574219,292.5826416015625,286.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.503692943724218e-09,0.0010311168152838,-0.0239474866539239,0.0,0.0,0.0,-0.0095242066308856,60.0,10.985186576843262,-0.0,-7.249077782489621e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,9.685414261184631e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.0,0.0001019921692204,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,7.533112511737272e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,0.0001019921401166,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725524902344,0.0,0.0,0.0004838060413021,288.0612487792969,294.1499938964844,292.6457824707031,292.2505798339844,293.2912292480469,292.6022033691406,286.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968742609,9.602286965559871e-09,0.0010319591965526,-0.0242056306451559,0.0,0.0,0.0,-0.0095730805769562,60.0,10.996570587158203,-0.0,-7.26093816183493e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,9.685414261184631e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.0,0.0001019921692204,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,7.533112511737272e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,0.0001019921401166,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725524902344,0.0,0.0,0.0004838060413021,288.0612487792969,294.1499938964844,292.6457824707031,292.2505798339844,293.2912292480469,292.6022033691406,286.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968742609,9.602286965559871e-09,0.0010319591965526,-0.0242056306451559,0.0,0.0,0.0,-0.0095730805769562,60.0,10.996570587158203,-0.0,-7.26093816183493e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7638854980469,0.0,0.0,9.692925232229754e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567443847656,0.0,0.0,0.0001020712661556,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,7.5389543781057e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0001020712370518,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,0.0004841812187805,288.0331420898437,294.1499938964844,292.6691589355469,292.26055908203125,293.2799987792969,292.62225341796875,286.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327706113457,9.695869884751572e-09,0.001032760948874,-0.0244506448507308,0.0,0.0,0.0,-0.0096194809302687,60.0,11.008387565612791,-0.0,-7.272203816910405e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7638854980469,0.0,0.0,9.692925232229754e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567443847656,0.0,0.0,0.0001020712661556,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,7.5389543781057e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.755615234375,0.0,0.0,0.0001020712370518,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,0.0004841812187805,288.0331420898437,294.1499938964844,292.6691589355469,292.26055908203125,293.2799987792969,292.62225341796875,286.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327706113457,9.695869884751572e-09,0.001032760948874,-0.0244506448507308,0.0,0.0,0.0,-0.0096194809302687,60.0,11.008387565612791,-0.0,-7.272203816910405e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73541259765625,0.0,0.0,9.699267684482038e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,0.0001021380521706,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584228515625,0.0,0.0,7.543886749772355e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272644042969,0.0,0.0,0.0001021380157908,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154846191406,0.0,0.0,0.0004844980430789,288.0059509277344,294.1499938964844,292.6935729980469,292.2713928222656,293.2702331542969,292.6449279785156,286.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334446560591,9.774887566038616e-09,0.0010334348771721,-0.0246575251221656,0.0,0.0,0.0,-0.0096586449071764,60.0,11.022483825683594,-0.0,-7.281723668484119e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73541259765625,0.0,0.0,9.699267684482038e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,0.0001021380521706,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584228515625,0.0,0.0,7.543886749772355e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272644042969,0.0,0.0,0.0001021380157908,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154846191406,0.0,0.0,0.0004844980430789,288.0059509277344,294.1499938964844,292.6935729980469,292.2713928222656,293.2702331542969,292.6449279785156,286.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334446560591,9.774887566038616e-09,0.0010334348771721,-0.0246575251221656,0.0,0.0,0.0,-0.0096586449071764,60.0,11.022483825683594,-0.0,-7.281723668484119e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
