time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,9.702442184789106e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,0.0001021714779199,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,7.546356209786609e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7131652832031,0.0,0.0,0.000102171448816,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7014465332031,0.0,0.0,0.000484656629851,287.9924621582031,294.1499938964844,292.70611572265625,292.27703857421875,293.2655639648437,292.65643310546875,286.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337834246456,9.81444259195996e-09,0.0010337736457586,-0.0247610826045274,0.0,0.0,0.0,-0.0096782566979527,60.0,11.029898643493652,-0.0,-7.28649141024107e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,9.705611591925845e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001647949219,0.0,0.0,0.0001022048527374,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,7.548820576630533e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69903564453125,0.0,0.0,0.0001022048236336,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,0.0004848149255849,287.9789428710937,294.1499938964844,292.7188415527344,292.2828674316406,293.2608337402344,292.66778564453125,286.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341216111555,9.853924787250893e-09,0.0010341118322685,-0.0248644519597291,0.0,0.0,0.0,-0.0096978330984711,60.0,11.037174224853516,-0.0,-7.291252046570662e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891174316406,0.0,0.0,9.70955443335697e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822204589844,0.0,0.0,0.0001022463693516,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,7.551887392764911e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,0.0001022463402478,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695861816406,0.0,0.0,0.0004850118712056,287.9618225097656,294.1499938964844,292.7353820800781,292.2904663085937,293.2550964355469,292.6828918457031,286.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345412883907,9.903051712001344e-09,0.0010345313930884,-0.0249930676072835,0.0,0.0,0.0,-0.0097221843898296,60.0,11.046893119812012,-0.0,-7.297177262444168e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,9.711783786769956e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0001022698488668,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.701416015625,0.0,0.0,7.553621253464371e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710205078125,0.0,0.0,0.000102269812487,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,0.0004851232515648,287.95220947265625,294.1499938964844,292.7447814941406,292.2948303222656,293.2518615722656,292.69140625,286.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347784264013,9.930825051185366e-09,0.0010347685310989,-0.0250657815486192,0.0,0.0,0.0,-0.0097359512001276,60.0,11.052356719970703,-0.0,-7.30052818198601e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510314941406,0.0,0.0,9.71736735664308e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,0.0001023286458803,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731872558594,0.0,0.0,7.557964272564277e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,0.0001023286167765,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318359375,0.0,0.0,0.000485402153572,287.9256896972656,294.1499938964844,292.7712707519531,292.30712890625,293.2432861328125,292.71588134765625,286.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353740071877,1.0000396066800477e-08,0.0010353639954701,-0.0252479184418916,0.0,0.0,0.0,-0.009770443663001,60.0,11.06771469116211,-0.0,-7.308925376037223e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510314941406,0.0,0.0,9.71736735664308e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,0.0001023286458803,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6731872558594,0.0,0.0,7.557964272564277e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,0.0001023286167765,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318359375,0.0,0.0,0.000485402153572,287.9256896972656,294.1499938964844,292.7712707519531,292.30712890625,293.2432861328125,292.71588134765625,286.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353740071877,1.0000396066800477e-08,0.0010353639954701,-0.0252479184418916,0.0,0.0,0.0,-0.009770443663001,60.0,11.06771469116211,-0.0,-7.308925376037223e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,9.72092675510794e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166687011719,0.0,0.0,0.000102366124338,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,7.560732774436474e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,0.0001023660952341,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044006347656,0.0,0.0,0.0004855799779761,287.8995361328125,294.1499938964844,292.7980651855469,292.319580078125,293.2353210449219,292.74102783203125,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357535211369,1.0044743703474523e-08,0.0010357435094192,-0.0253640208393335,0.0,0.0,0.0,-0.00979242939502,60.0,11.082352638244627,-0.0,-7.314280736636648e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,9.72092675510794e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166687011719,0.0,0.0,0.000102366124338,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,7.560732774436474e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156005859375,0.0,0.0,0.0001023660952341,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044006347656,0.0,0.0,0.0004855799779761,287.8995361328125,294.1499938964844,292.7980651855469,292.319580078125,293.2353210449219,292.74102783203125,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357535211369,1.0044743703474523e-08,0.0010357435094192,-0.0253640208393335,0.0,0.0,0.0,-0.00979242939502,60.0,11.082352638244627,-0.0,-7.314280736636648e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.595947265625,0.0,0.0,9.721957758301868e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,0.0001023769800667,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175231933594,0.0,0.0,7.561533857369795e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882873535156,0.0,0.0,0.0001023769509629,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772399902344,0.0,0.0,0.0004856314626522,287.8737487792969,294.1499938964844,292.8250732421875,292.3320007324219,293.2279357910156,292.7666931152344,286.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358636500313,1.0057584987066548e-08,0.0010358536383137,-0.0253976378589868,0.0,0.0,0.0,-0.0097987977787852,60.0,11.095406532287598,-0.0,-7.315831851428811e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.595947265625,0.0,0.0,9.721957758301868e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,0.0001023769800667,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175231933594,0.0,0.0,7.561533857369795e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882873535156,0.0,0.0,0.0001023769509629,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5772399902344,0.0,0.0,0.0004856314626522,287.8737487792969,294.1499938964844,292.8250732421875,292.3320007324219,293.2279357910156,292.7666931152344,286.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358636500313,1.0057584987066548e-08,0.0010358536383137,-0.0253976378589868,0.0,0.0,0.0,-0.0097987977787852,60.0,11.095406532287598,-0.0,-7.315831851428811e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823974609375,0.0,0.0,9.72111156443134e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758361816406,0.0,0.0,0.0001023680742946,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,7.560876110801473e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747985839844,0.0,0.0,0.0001023680451908,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,0.0004855892038904,287.8610534667969,294.1499938964844,292.83856201171875,292.3381652832031,293.224609375,292.7796936035156,286.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357716819271,1.0047045861938386e-08,0.0010357616702094,-0.0253700483590364,0.0,0.0,0.0,-0.0097935637459158,60.0,11.100665092468262,-0.0,-7.314559269389066e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688781738281,0.0,0.0,9.720186790218575e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623474121094,0.0,0.0,0.0001023583317873,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,7.56015651859343e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613098144531,0.0,0.0,0.0001023583026835,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5503845214844,0.0,0.0,0.0004855430161114,287.848388671875,294.1499938964844,292.85205078125,292.34423828125,293.2212829589844,292.79266357421875,286.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356734273955,1.0035519970585938e-08,0.0010356634156778,-0.0253398735076189,0.0,0.0,0.0,-0.0097878510132431,60.0,11.105865478515623,-0.0,-7.313167316169712e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,9.716933709569275e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,0.0001023240765789,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,7.557626668130979e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345458984375,0.0,0.0,0.0001023240474751,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,0.000485380529426,287.8233337402344,294.1499938964844,292.87890625,292.35614013671875,293.215087890625,292.8187561035156,286.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353291872888,9.99499683018712e-09,0.0010353191755712,-0.0252337828278541,0.0,0.0,0.0,-0.0097677735611796,60.0,11.114599227905272,-0.0,-7.308273808348531e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,9.716933709569275e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,0.0001023240765789,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,7.557626668130979e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345458984375,0.0,0.0,0.0001023240474751,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,0.000485380529426,287.8233337402344,294.1499938964844,292.87890625,292.35614013671875,293.215087890625,292.8187561035156,286.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353291872888,9.99499683018712e-09,0.0010353191755712,-0.0252337828278541,0.0,0.0,0.0,-0.0097677735611796,60.0,11.114599227905272,-0.0,-7.308273808348531e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157775878906,0.0,0.0,9.710351150715724e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,0.0001022547585307,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365295410156,0.0,0.0,7.552506576757878e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,0.0001022547294269,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,0.0004850517434533,287.7990417480469,294.1499938964844,292.9054260253906,292.36749267578125,293.2099914550781,292.8446655273437,286.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034626038745,9.912982434912012e-09,0.0010346161434426,-0.0250190682709217,0.0,0.0,0.0,-0.0097271064296364,60.0,11.118529319763184,-0.0,-7.298375237496657e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157775878906,0.0,0.0,9.710351150715724e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,0.0001022547585307,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365295410156,0.0,0.0,7.552506576757878e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,0.0001022547294269,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,0.0004850517434533,287.7990417480469,294.1499938964844,292.9054260253906,292.36749267578125,293.2099914550781,292.8446655273437,286.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034626038745,9.912982434912012e-09,0.0010346161434426,-0.0250190682709217,0.0,0.0,0.0,-0.0097271064296364,60.0,11.118529319763184,-0.0,-7.298375237496657e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,9.703214163891972e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835205078125,0.0,0.0,0.0001021795906126,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,7.546955021098256e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,0.0001021795687847,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720153808594,0.0,0.0,0.0004846951924264,287.7751159667969,294.1499938964844,292.93145751953125,292.3781433105469,293.2054138183594,292.8701477050781,286.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338691063225,9.824057123353214e-09,0.0010338593274354,-0.0247862506657838,0.0,0.0,0.0,-0.0096830399706959,60.0,11.12058162689209,-0.0,-7.287649594900358e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,9.703214163891972e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835205078125,0.0,0.0,0.0001021795906126,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,7.546955021098256e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,0.0001021795687847,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720153808594,0.0,0.0,0.0004846951924264,287.7751159667969,294.1499938964844,292.93145751953125,292.3781433105469,293.2054138183594,292.8701477050781,286.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338691063225,9.824057123353214e-09,0.0010338593274354,-0.0247862506657838,0.0,0.0,0.0,-0.0096830399706959,60.0,11.12058162689209,-0.0,-7.287649594900358e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46392822265625,0.0,0.0,9.694440086605029e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577331542969,0.0,0.0,0.0001020872005028,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841613769531,0.0,0.0,7.540130172856152e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,0.000102087171399,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44635009765625,0.0,0.0,0.0004842569178435,287.75128173828125,294.1499938964844,292.95684814453125,292.387939453125,293.20098876953125,292.8956604003906,286.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032932777889,9.714736570742843e-09,0.0010329231154173,-0.0245000403374433,0.0,0.0,0.0,-0.0096288388594985,60.0,11.121282577514648,-0.0,-7.274476132579366e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46392822265625,0.0,0.0,9.694440086605029e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577331542969,0.0,0.0,0.0001020872005028,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841613769531,0.0,0.0,7.540130172856152e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,0.000102087171399,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44635009765625,0.0,0.0,0.0004842569178435,287.75128173828125,294.1499938964844,292.95684814453125,292.387939453125,293.20098876953125,292.8956604003906,286.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032932777889,9.714736570742843e-09,0.0010329231154173,-0.0245000403374433,0.0,0.0,0.0,-0.0096288388594985,60.0,11.121282577514648,-0.0,-7.274476132579366e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513854980469,0.0,0.0,9.689997386885808e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452209472656,0.0,0.0,0.0001020404160954,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47149658203125,0.0,0.0,7.536674820585176e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,0.0001020403869915,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339294433594,0.0,0.0,0.0004840350011363,287.7398681640625,294.1499938964844,292.9692077636719,292.3924560546875,293.1994323730469,292.90771484375,286.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103245745413,9.659383515270292e-09,0.0010324477916583,-0.0243551190942525,0.0,0.0,0.0,-0.0096013881266117,60.0,11.118853569030762,-0.0,-7.2678105311752e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,9.68502863543108e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,0.0001019880874082,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586181640625,0.0,0.0,7.532810559496284e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315185546875,0.0,0.0,0.0001019880655803,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212951660156,0.0,0.0,0.0004837868036702,287.7281799316406,294.1499938964844,292.9813842773437,292.39666748046875,293.1975402832031,292.9202575683594,286.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319296270608,9.597479255774033e-09,0.0010319200810045,-0.0241930391639471,0.0,0.0,0.0,-0.0095707066357135,60.0,11.117494583129885,-0.0,-7.260359069505284e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4204406738281,0.0,0.0,9.678468632046132e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,0.0001019190094666,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44024658203125,0.0,0.0,7.527707930421457e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41339111328125,0.0,0.0,0.0001019189803628,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,0.0004834591236431,287.7115783691406,294.1499938964844,292.9984436035156,292.4022521972656,293.1950988769531,292.9378967285156,286.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031229738146,9.515743748522713e-09,0.0010312203085049,-0.0239790398627519,0.0,0.0,0.0,-0.0095301829278469,60.0,11.114221572875977,-0.0,-7.250526579127836e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,9.67593296081759e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073181152344,0.0,0.0,0.0001018923067022,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43310546875,0.0,0.0,7.525736145908013e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,0.0001018922848743,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,0.0004833324637729,287.70513916015625,294.1499938964844,293.0049133300781,292.4042358398437,293.19415283203125,292.9447326660156,286.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309589561074,9.484153018490817e-09,0.0010309495264664,-0.0238963291049003,0.0,0.0,0.0,-0.0095145190134644,60.0,11.112947463989258,-0.0,-7.246728728205198e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.668325947131962e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824768066406,0.0,0.0,0.0001018122056848,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,7.519819337176159e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815002441406,0.0,0.0,0.000101812176581,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,0.0004829525132663,287.6824951171875,294.1499938964844,293.0272827148437,292.410400390625,293.1912841796875,292.9683532714844,286.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301485890522,9.389379052038294e-09,0.0010301391594111,-0.0236481837928295,0.0,0.0,0.0,-0.0094675356522202,60.0,11.106345176696776,-0.0,-7.235338728150964e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,9.668325947131962e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824768066406,0.0,0.0,0.0001018122056848,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,7.519819337176159e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815002441406,0.0,0.0,0.000101812176581,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,0.0004829525132663,287.6824951171875,294.1499938964844,293.0272827148437,292.410400390625,293.1912841796875,292.9683532714844,286.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301485890522,9.389379052038294e-09,0.0010301391594111,-0.0236481837928295,0.0,0.0,0.0,-0.0094675356522202,60.0,11.106345176696776,-0.0,-7.235338728150964e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36376953125,0.0,0.0,9.661380317993462e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,0.0001017390604829,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,7.514416938647628e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,0.0001017390313791,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471069335937,0.0,0.0,0.0004826055373996,287.66021728515625,294.1499938964844,293.04833984375,292.4150390625,293.1888427734375,292.9910888671875,286.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029408420436,9.302838499536392e-09,0.0010293991072103,-0.0234215911477804,0.0,0.0,0.0,-0.009424633346498,60.0,11.097752571105955,-0.0,-7.224946330097738e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36376953125,0.0,0.0,9.661380317993462e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,0.0001017390604829,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,7.514416938647628e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,0.0001017390313791,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471069335937,0.0,0.0,0.0004826055373996,287.66021728515625,294.1499938964844,293.04833984375,292.4150390625,293.1888427734375,292.9910888671875,286.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029408420436,9.302838499536392e-09,0.0010293991072103,-0.0234215911477804,0.0,0.0,0.0,-0.009424633346498,60.0,11.097752571105955,-0.0,-7.224946330097738e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33953857421875,0.0,0.0,9.655144094722344e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337097167969,0.0,0.0,0.0001016733876895,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,7.509566057706252e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,0.0001016733658616,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,0.0004822940391022,287.638427734375,294.1499938964844,293.06787109375,292.4179382324219,293.1868896484375,293.0123596191406,286.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287440381944,9.225140651381024e-09,0.0010287348413839,-0.0232181511819362,0.0,0.0,0.0,-0.009386115707457,60.0,11.086071014404297,-0.0,-7.215622588319094e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33953857421875,0.0,0.0,9.655144094722344e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3337097167969,0.0,0.0,0.0001016733876895,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,7.509566057706252e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,0.0001016733658616,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,0.0004822940391022,287.638427734375,294.1499938964844,293.06787109375,292.4179382324219,293.1868896484375,293.0123596191406,286.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287440381944,9.225140651381024e-09,0.0010287348413839,-0.0232181511819362,0.0,0.0,0.0,-0.009386115707457,60.0,11.086071014404297,-0.0,-7.215622588319094e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,9.6521653176751e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217163085937,0.0,0.0,0.0001016420210362,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,7.507249392801896e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,0.0001016419992083,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.0004821452603209,287.62762451171875,294.1499938964844,293.0770263671875,292.4187316894531,293.1860046386719,293.0227355957031,286.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284276213496,9.188030780649116e-09,0.0010284184245392,-0.0231209825724363,0.0,0.0,0.0,-0.0093677239492535,60.0,11.079593658447266,-0.0,-7.211171038079557e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31549072265625,0.0,0.0,9.649379353504628e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,0.0001016126843751,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3342590332031,0.0,0.0,7.505082612624392e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.308837890625,0.0,0.0,0.0001016126625472,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0004820061149075,287.6169128417969,294.1499938964844,293.08575439453125,292.41900634765625,293.1852111816406,293.0327453613281,286.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153322544364071e-09,0.0010281215654686,-0.0230301022529602,0.0,0.0,0.0,-0.0093505168333649,60.0,11.072379112243652,-0.0,-7.20700938927621e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,9.644223609939218e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,0.0001015583911794,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102111816406,0.0,0.0,7.501072832383215e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851257324219,0.0,0.0,0.0001015583693515,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,0.0004817485751118,287.5956726074219,294.1499938964844,293.1017761230469,292.4179992675781,293.18377685546875,293.05206298828125,286.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.08908770469452e-09,0.001027571153827,-0.0228619091212749,0.0,0.0,0.0,-0.0093186674639582,60.0,11.056463241577148,-0.0,-7.199309948191512e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,9.644223609939218e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,0.0001015583911794,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102111816406,0.0,0.0,7.501072832383215e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851257324219,0.0,0.0,0.0001015583693515,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,0.0004817485751118,287.5956726074219,294.1499938964844,293.1017761230469,292.4179992675781,293.18377685546875,293.05206298828125,286.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.08908770469452e-09,0.001027571153827,-0.0228619091212749,0.0,0.0,0.0,-0.0093186674639582,60.0,11.056463241577148,-0.0,-7.199309948191512e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682800292969,0.0,0.0,9.640277130529284e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,0.0001015168309095,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,7.49800237827003e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,0.0001015168018057,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,0.0004815514257643,287.5749206542969,294.1499938964844,293.1158142089844,292.414794921875,293.1827087402344,293.0691833496094,286.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271598584949,9.039911041952564e-09,0.0010271507780998,-0.0227331407368183,0.0,0.0,0.0,-0.0092942891642451,60.0,11.036110877990724,-0.0,-7.19341812782659e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682800292969,0.0,0.0,9.640277130529284e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,0.0001015168309095,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,7.49800237827003e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,0.0001015168018057,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,0.0004815514257643,287.5749206542969,294.1499938964844,293.1158142089844,292.414794921875,293.1827087402344,293.0691833496094,286.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271598584949,9.039911041952564e-09,0.0010271507780998,-0.0227331407368183,0.0,0.0,0.0,-0.0092942891642451,60.0,11.036110877990724,-0.0,-7.19341812782659e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.636707545723766e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,0.0001014792360365,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,7.495226600440219e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,0.0001014792142086,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,0.0004813731065951,287.5542907714844,294.1499938964844,293.127685546875,292.4092102050781,293.1817321777344,293.0857238769531,286.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267789475619,8.995437283942921e-09,0.0010267699835821,-0.0226166881620883,0.0,0.0,0.0,-0.0092722391709685,60.0,11.014530181884766,-0.0,-7.188092610022069e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.636707545723766e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,0.0001014792360365,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,7.495226600440219e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,0.0001014792142086,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,0.0004813731065951,287.5542907714844,294.1499938964844,293.127685546875,292.4092102050781,293.1817321777344,293.0857238769531,286.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267789475619,8.995437283942921e-09,0.0010267699835821,-0.0226166881620883,0.0,0.0,0.0,-0.0092722391709685,60.0,11.014530181884766,-0.0,-7.188092610022069e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,9.63557104114443e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,0.0001014672743622,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401733398437,0.0,0.0,7.494342571590096e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,0.0001014672452583,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,0.0004813163541257,287.5345153808594,294.1499938964844,293.1371765136719,292.40106201171875,293.1811218261719,293.0975646972656,286.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981280608111321e-09,0.0010266491444781,-0.0225796215236186,0.0,0.0,0.0,-0.0092652225866913,60.0,10.984942436218262,-0.0,-7.186397255054544e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
