time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,9.63557104114443e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,0.0001014672743622,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401733398437,0.0,0.0,7.494342571590096e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21600341796875,0.0,0.0,0.0001014672452583,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,0.0004813163541257,287.5345153808594,294.1499938964844,293.1371765136719,292.40106201171875,293.1811218261719,293.0975646972656,286.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981280608111321e-09,0.0010266491444781,-0.0225796215236186,0.0,0.0,0.0,-0.0092652225866913,60.0,10.984942436218262,-0.0,-7.186397255054544e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109069824219,0.0,0.0,9.634075831854716e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,0.0001014515291899,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286376953125,0.0,0.0,7.493179873563349e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.000101451507362,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,0.0004812416736967,287.5244445800781,294.1499938964844,293.1410217285156,292.39599609375,293.1807556152344,293.1046447753906,286.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265005985274,8.962657283007047e-09,0.0010264916345477,-0.0225308518856763,0.0,0.0,0.0,-0.0092559978365898,60.0,10.972234725952148,-0.0,-7.18416757194973e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996459960937,0.0,0.0,9.634115122025833e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942749023437,0.0,0.0,0.0001014519366435,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172546386719,0.0,0.0,7.493209704989567e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,0.0001014519148156,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,0.0004812436527572,287.5146484375,294.1499938964844,293.1441955566406,292.3902282714844,293.18048095703125,293.1100158691406,286.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265036253258,8.963142228424203e-09,0.001026494661346,-0.0225321240723133,0.0,0.0,0.0,-0.0092562325298786,60.0,10.95611572265625,-0.0,-7.184225836454061e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,9.63396523729898e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,0.0001014503577607,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,7.49309328966774e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,0.0001014503359328,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,0.0004812361439689,287.4989013671875,294.1499938964844,293.1478881835937,292.3794860839844,293.17999267578125,293.1190795898437,286.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264870943501,8.961270836493895e-09,0.0010264781303703,-0.0225272253155708,0.0,0.0,0.0,-0.0092553030699491,60.0,10.930895805358888,-0.0,-7.184002015492298e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,9.634275920689106e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,0.0001014536319416,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1945495605469,0.0,0.0,7.493334851460531e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,0.0001014536101138,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.162109375,0.0,0.0,0.0004812516563106,287.4950256347656,294.1499938964844,293.1485290527344,292.37652587890625,293.1799011230469,293.120849609375,286.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265196906402,8.965143294403788e-09,0.0010265107266604,-0.0225373655557632,0.0,0.0,0.0,-0.0092572197318077,60.0,10.923847198486328,-0.0,-7.184465289356012e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,9.636417962610722e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,0.0001014761874102,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,7.495000318158418e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,0.0001014761655824,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,0.0004813586710952,287.475830078125,294.1499938964844,293.1499938964844,292.3597717285156,293.1793518066406,293.12847900390625,286.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267484467476,8.991832167737357e-09,0.0010267393663525,-0.022607248276472,0.0,0.0,0.0,-0.0092704528942704,60.0,10.885855674743652,-0.0,-7.187660600038728e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,9.636417962610722e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,0.0001014761874102,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,7.495000318158418e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,0.0001014761655824,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,0.0004813586710952,287.475830078125,294.1499938964844,293.1499938964844,292.3597717285156,293.1793518066406,293.12847900390625,286.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267484467476,8.991832167737357e-09,0.0010267393663525,-0.022607248276472,0.0,0.0,0.0,-0.0092704528942704,60.0,10.885855674743652,-0.0,-7.187660600038728e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.64022328844294e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,0.0001015162633848,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,7.497960177715868e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,0.000101516234281,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,0.0004815487773157,287.4568176269531,294.1499938964844,293.1499938964844,292.34039306640625,293.1788330078125,293.1347961425781,286.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271532228216,9.039245796316209e-09,0.0010271441424265,-0.0227314010262489,0.0,0.0,0.0,-0.0092939548194408,60.0,10.845938682556152,-0.0,-7.193338547040184e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.64022328844294e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,0.0001015162633848,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,7.497960177715868e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,0.000101516234281,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,0.0004815487773157,287.4568176269531,294.1499938964844,293.1499938964844,292.34039306640625,293.1788330078125,293.1347961425781,286.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271532228216,9.039245796316209e-09,0.0010271441424265,-0.0227314010262489,0.0,0.0,0.0,-0.0092939548194408,60.0,10.845938682556152,-0.0,-7.193338547040184e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.648071136325598e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,0.0001015988964354,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,7.504063978558406e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,0.0001015988746075,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,0.0004819407768081,287.4383239746094,294.1499938964844,293.1499938964844,292.31903076171875,293.1783142089844,293.1385192871094,286.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279898997396,9.137020917648895e-09,0.0010279807029291,-0.0229874178767204,0.0,0.0,0.0,-0.0093424282968044,60.0,10.802680015563965,-0.0,-7.205054686210134e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.648071136325598e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,0.0001015988964354,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,7.504063978558406e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,0.0001015988746075,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,0.0004819407768081,287.4383239746094,294.1499938964844,293.1499938964844,292.31903076171875,293.1783142089844,293.1385192871094,286.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279898997396,9.137020917648895e-09,0.0010279807029291,-0.0229874178767204,0.0,0.0,0.0,-0.0093424282968044,60.0,10.802680015563965,-0.0,-7.205054686210134e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.6515919722151e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,0.0001016359747154,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,7.506802649004385e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,0.0001016359528875,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,0.0004821166512556,287.4290466308594,294.1499938964844,293.1499938964844,292.30767822265625,293.1780700683594,293.1404724121094,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283663868904,9.180890714333144e-09,0.0010283571900799,-0.0231022872030735,0.0,0.0,0.0,-0.0093641830608248,60.0,10.781167984008787,-0.0,-7.210314834082966e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,9.65772196650505e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,0.0001017005270114,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,7.511570584028959e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,0.0001017005051835,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,0.0004824228817597,287.4200744628906,294.1499938964844,293.1499938964844,292.2958984375,293.17779541015625,293.1415100097656,286.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290183126926,9.257268729356838e-09,0.0010290089994668,-0.0233022756874561,0.0,0.0,0.0,-0.0094020403921604,60.0,10.758716583251951,-0.0,-7.219477282660591e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,9.669691644376144e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,0.0001018265757011,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,7.520880171796307e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,0.0001018265538732,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,0.0004830207908526,287.4021301269531,294.1499938964844,293.1499938964844,292.2711486816406,293.17730712890625,293.143798828125,286.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302931768819,9.406398326916587e-09,0.0010302837472409,-0.0236927457153797,0.0,0.0,0.0,-0.0094759687781333,60.0,10.713706016540527,-0.0,-7.237383670144484e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,9.669691644376144e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,0.0001018265757011,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,7.520880171796307e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,0.0001018265538732,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,0.0004830207908526,287.4021301269531,294.1499938964844,293.1499938964844,292.2711486816406,293.17730712890625,293.143798828125,286.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302931768819,9.406398326916587e-09,0.0010302837472409,-0.0236927457153797,0.0,0.0,0.0,-0.0094759687781333,60.0,10.713706016540527,-0.0,-7.237383670144484e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,9.684088581707329e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,0.0001019781775539,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641174316406,0.0,0.0,7.532077870564535e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,0.000101978163002,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,0.0004837399465031,287.3844299316406,294.1499938964844,293.1499938964844,292.2449645996094,293.17681884765625,293.1455078125,286.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031826948747,9.585773952380805e-09,0.0010318174026906,-0.0241623967885971,0.0,0.0,0.0,-0.0095648914575576,60.0,10.667922973632812,-0.0,-7.258950773803009e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,9.684088581707329e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,0.0001019781775539,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641174316406,0.0,0.0,7.532077870564535e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,0.000101978163002,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,0.0004837399465031,287.3844299316406,294.1499938964844,293.1499938964844,292.2449645996094,293.17681884765625,293.1455078125,286.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031826948747,9.585773952380805e-09,0.0010318174026906,-0.0241623967885971,0.0,0.0,0.0,-0.0095648914575576,60.0,10.667922973632812,-0.0,-7.258950773803009e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,9.700751979835331e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.0001021536518237,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,7.545037806266919e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0001021536299958,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0004845723160542,287.36700439453125,294.1499938964844,293.1499938964844,292.217529296875,293.17633056640625,293.14678955078125,286.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336021659895,9.793384769807293e-09,0.0010335923871025,-0.0247059538960456,0.0,0.0,0.0,-0.0096678119152784,60.0,10.621563911437988,-0.0,-7.283953351588934e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,9.700751979835331e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.0001021536518237,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,7.545037806266919e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0001021536299958,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0004845723160542,287.36700439453125,294.1499938964844,293.1499938964844,292.217529296875,293.17633056640625,293.14678955078125,286.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336021659895,9.793384769807293e-09,0.0010335923871025,-0.0247059538960456,0.0,0.0,0.0,-0.0096678119152784,60.0,10.621563911437988,-0.0,-7.283953351588934e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.719458466861396e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,0.0001023506411002,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,7.55958681111224e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,0.0001023506192723,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0004855067527387,287.3498229980469,294.1499938964844,293.1499938964844,292.1889953613281,293.1758728027344,293.14776611328125,286.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355951962992,1.00264516689208e-08,0.0010355851845815,-0.0253161322325468,0.0,0.0,0.0,-0.0097833517938852,60.0,10.574836730957031,-0.0,-7.31207165927117e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.719458466861396e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,0.0001023506411002,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,7.55958681111224e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,0.0001023506192723,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0004855067527387,287.3498229980469,294.1499938964844,293.1499938964844,292.1889953613281,293.1758728027344,293.14776611328125,286.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355951962992,1.00264516689208e-08,0.0010355851845815,-0.0253161322325468,0.0,0.0,0.0,-0.0097833517938852,60.0,10.574836730957031,-0.0,-7.31207165927117e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,9.7296891908627e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99176025390625,0.0,0.0,0.0001024583762045,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,7.567544525954872e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,0.0001024583543767,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,0.0004860178160015,287.3412780761719,294.1499938964844,293.1499938964844,292.1744079589844,293.1756286621094,293.14813232421875,286.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366869391873,1.0153923923894581e-08,0.0010366768110543,-0.0256498493254184,0.0,0.0,0.0,-0.0098465541377663,60.0,10.551279067993164,-0.0,-7.32747409415424e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,9.74047725321725e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,0.0001025719757308,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,7.575935160275549e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,0.0001025719539029,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,0.0004865567025262,287.3328552246094,294.1499938964844,293.1499938964844,292.1596069335937,293.1753845214844,293.1484375,286.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378363076597,1.028833374050464e-08,0.0010378260631114,-0.0260017178952693,0.0,0.0,0.0,-0.0099131865426898,60.0,10.52781105041504,-0.0,-7.343732022491167e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.760299872141331e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96392822265625,0.0,0.0,0.0001027807229547,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,7.591352914460003e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631652832031,0.0,0.0,0.0001027807011269,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,0.000487546873046,287.318115234375,294.1499938964844,293.1499938964844,292.13311767578125,293.17498779296875,293.1488647460937,286.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399471502751,1.0535311290027494e-08,0.0010399366728961,-0.0266482513397932,0.0,0.0,0.0,-0.0100356172770261,60.0,10.486557960510254,-0.0,-7.373652977094025e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.763010893948376e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,0.0001028092665364,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,7.593460759380832e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96075439453125,0.0,0.0,0.0001028092447086,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,0.0004876822931692,287.31610107421875,294.1499938964844,293.1499938964844,292.1294860839844,293.1749267578125,293.14892578125,286.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402356274425,1.056908516261501e-08,0.0010402250336483,-0.0267366636544466,0.0,0.0,0.0,-0.0100523587316274,60.0,10.480931282043455,-0.0,-7.377749255965682e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.788644820218906e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,0.0001030792045639,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,7.613398338435218e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0001030791827361,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,0.0004889627452939,287.2997131347656,294.1499938964844,293.1499938964844,292.0988464355469,293.1744689941406,293.1492004394531,286.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429674293845,1.0888466128733398e-08,0.0010429566027596,-0.027572676539421,0.0,0.0,0.0,-0.0102106910198926,60.0,10.434120178222656,-0.0,-7.41654204716724e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.788644820218906e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,0.0001030792045639,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,7.613398338435218e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0001030791827361,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,0.0004889627452939,287.2997131347656,294.1499938964844,293.1499938964844,292.0988464355469,293.1744689941406,293.1492004394531,286.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429674293845,1.0888466128733398e-08,0.0010429566027596,-0.027572676539421,0.0,0.0,0.0,-0.0102106910198926,60.0,10.434120178222656,-0.0,-7.41654204716724e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.814633085625246e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,0.0001033528678817,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,7.633611676283181e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,0.0001033528533298,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,0.0004902609507553,287.2836303710937,294.1499938964844,293.1499938964844,292.06787109375,293.1740417480469,293.1494445800781,286.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457355529069,1.1212263117954537e-08,0.001045724377036,-0.0284201968461275,0.0,0.0,0.0,-0.0103712072595953,60.0,10.38811206817627,-0.0,-7.45597503737372e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.814633085625246e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,0.0001033528678817,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,7.633611676283181e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,0.0001033528533298,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,0.0004902609507553,287.2836303710937,294.1499938964844,293.1499938964844,292.06787109375,293.1740417480469,293.1494445800781,286.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457355529069,1.1212263117954537e-08,0.001045724377036,-0.0284201968461275,0.0,0.0,0.0,-0.0103712072595953,60.0,10.38811206817627,-0.0,-7.45597503737372e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,9.842302097240464e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,0.0001036442408803,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,7.655131776118651e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,0.0001036442190525,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,0.000491643033456,287.2676696777344,294.1499938964844,293.1499938964844,292.0367126464844,293.173583984375,293.1496276855469,286.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486840037629,1.1557001577955361e-08,0.001048672478646,-0.0293224602937698,0.0,0.0,0.0,-0.0105421096086502,60.0,10.342167854309082,-0.0,-7.498073273382033e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,9.842302097240464e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,0.0001036442408803,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,7.655131776118651e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,0.0001036442190525,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,0.000491643033456,287.2676696777344,294.1499938964844,293.1499938964844,292.0367126464844,293.173583984375,293.1496276855469,286.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486840037629,1.1557001577955361e-08,0.001048672478646,-0.0293224602937698,0.0,0.0,0.0,-0.0105421096086502,60.0,10.342167854309082,-0.0,-7.498073273382033e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.857437544269489e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,0.0001038036207319,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,7.666903547942638e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.00010380360618,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,0.0004923990927636,287.2599182128906,294.1499938964844,293.1499938964844,292.0211486816406,293.1733703613281,293.149658203125,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502965888008,1.174558494909661e-08,0.0010502848308533,-0.0298159960657358,0.0,0.0,0.0,-0.0106355976313352,60.0,10.319906234741213,-0.0,-7.521152411982257e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.8717151558958e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833923339844,0.0,0.0,0.00010395397112,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,7.678008842049167e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,0.0001039539565681,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.0004931123112328,287.2520751953125,294.1499938964844,293.1499938964844,292.0055847167969,293.17315673828125,293.14971923828125,286.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518196504563,1.1923477316599929e-08,0.0010518077760934,-0.0302815344184637,0.0,0.0,0.0,-0.0107237957417964,60.0,10.297215461730955,-0.0,-7.542956126371791e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,9.903564932756126e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,0.0001042893709382,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,7.702780567342415e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0001042893491103,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0004947033012285,287.2373046875,294.1499938964844,293.1499938964844,291.9747009277344,293.1727600097656,293.1497802734375,286.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055211876519,1.2320310105451426e-08,0.0010551996529102,-0.0313199646770954,0.0,0.0,0.0,-0.0109205152839422,60.0,10.255276679992676,-0.0,-7.591707174015029e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,9.903564932756126e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,0.0001042893709382,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,7.702780567342415e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0001042893491103,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0004947033012285,287.2373046875,294.1499938964844,293.1499938964844,291.9747009277344,293.1727600097656,293.1497802734375,286.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055211876519,1.2320310105451426e-08,0.0010551996529102,-0.0313199646770954,0.0,0.0,0.0,-0.0109205152839422,60.0,10.255276679992676,-0.0,-7.591707174015029e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,9.933616820489988e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0001046058241627,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,7.726153853582218e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0001046058096108,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,0.0004962044185958,287.2223205566406,294.1499938964844,293.1499938964844,291.9441833496094,293.1723327636719,293.1498413085937,286.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584136471152,1.2694738593665988e-08,0.0010584009578451,-0.0322996750473976,0.0,0.0,0.0,-0.0111061334609985,60.0,10.212250709533691,-0.0,-7.63784981927529e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,9.933616820489988e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0001046058241627,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,7.726153853582218e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0001046058096108,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,0.0004962044185958,287.2223205566406,294.1499938964844,293.1499938964844,291.9441833496094,293.1723327636719,293.1498413085937,286.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584136471152,1.2694738593665988e-08,0.0010584009578451,-0.0322996750473976,0.0,0.0,0.0,-0.0111061334609985,60.0,10.212250709533691,-0.0,-7.63784981927529e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.966353536583485e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,0.0001049505590344,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,7.751616067253053e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0001049505372066,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0004978397046215,287.2074584960937,294.1499938964844,293.1499938964844,291.91424560546875,293.17193603515625,293.1498718261719,286.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619017994031,1.3102622986593817e-08,0.001061888760887,-0.0333668254315853,0.0,0.0,0.0,-0.0113083394244313,60.0,10.170019149780272,-0.0,-7.68827419506124e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.966353536583485e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,0.0001049505590344,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,7.751616067253053e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0001049505372066,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0004978397046215,287.2074584960937,294.1499938964844,293.1499938964844,291.91424560546875,293.17193603515625,293.1498718261719,286.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619017994031,1.3102622986593817e-08,0.001061888760887,-0.0333668254315853,0.0,0.0,0.0,-0.0113083394244313,60.0,10.170019149780272,-0.0,-7.68827419506124e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
