time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.998294990509748e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,0.000105286912003,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.776459096930921e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,0.0001052868974511,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0004994352348148,287.1926574707031,294.1499938964844,293.1499938964844,291.8851013183594,293.1715393066406,293.1499328613281,286.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653040371835,1.3500599749249886e-08,0.0010652905330061,-0.034407939761877,0.0,0.0,0.0,-0.0115056270733475,60.0,10.128153800964355,-0.0,-7.737634177829025e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.998294990509748e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,0.000105286912003,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.776459096930921e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,0.0001052868974511,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0004994352348148,287.1926574707031,294.1499938964844,293.1499938964844,291.8851013183594,293.1715393066406,293.1499328613281,286.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653040371835,1.3500599749249886e-08,0.0010652905330061,-0.034407939761877,0.0,0.0,0.0,-0.0115056270733475,60.0,10.128153800964355,-0.0,-7.737634177829025e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0001001524506136,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,0.0001054654057952,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,7.78964240453206e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,0.0001054653912433,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,0.0005002819234505,287.1853332519531,294.1499938964844,293.1499938964844,291.8708801269531,293.1713256835937,293.1499328613281,286.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671104537323,1.3711792590243022e-08,0.0010670967167243,-0.0349603816866874,0.0,0.0,0.0,-0.0116103263571858,60.0,10.108174324035645,-0.0,-7.763891574086301e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0001003155120997,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,0.0001056371183949,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.802325126249343e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,0.000105637096567,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,0.0005010964814573,287.1783752441406,294.1499938964844,293.1499938964844,291.85693359375,293.171142578125,293.14996337890625,286.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688484180718,1.3914961627392586e-08,0.0010688345646485,-0.0354918055236339,0.0,0.0,0.0,-0.0117110488936305,60.0,10.090046882629396,-0.0,-7.789193290363984e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001006353049888,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,0.0001059738788171,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,7.827197987353429e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,0.0001059738569892,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,0.0005026938742958,287.1646728515625,294.1499938964844,293.1499938964844,291.8309631347656,293.1707458496094,293.14996337890625,286.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722562437877,1.4313416230038456e-08,0.0010722419247031,-0.0365339405834674,0.0,0.0,0.0,-0.0119085805490612,60.0,10.05370044708252,-0.0,-7.838934124038134e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.0,0.0001006486127153,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,0.0001059878923115,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,7.828232628526166e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,0.0001059878704836,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,0.0005027604056522,287.16412353515625,294.1499938964844,293.1499938964844,291.82989501953125,293.1707458496094,293.14996337890625,286.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072398154065,1.4329999409312677e-08,0.0010723837185651,-0.0365773141384124,0.0,0.0,0.0,-0.01191680226475,60.0,10.052186012268066,-0.0,-7.841007487741082e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0001009699772112,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0001063262971001,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,7.85322772571817e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0001063262825482,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,0.0005043656565248,287.1501770019531,294.1499938964844,293.1499938964844,291.8042297363281,293.1703491210937,293.14996337890625,286.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758214630186,1.4730406228125048e-08,0.0010758067946881,-0.0376244336366653,0.0,0.0,0.0,-0.0121152959764003,60.0,10.016831398010254,-0.0,-7.891158304573764e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.0001009699772112,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0001063262971001,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,7.85322772571817e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0001063262825482,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,0.0005043656565248,287.1501770019531,294.1499938964844,293.1499938964844,291.8042297363281,293.1703491210937,293.14996337890625,286.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758214630186,1.4730406228125048e-08,0.0010758067946881,-0.0376244336366653,0.0,0.0,0.0,-0.0121152959764003,60.0,10.016831398010254,-0.0,-7.891158304573764e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,0.0001012969005387,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,0.0001066705663106,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,7.878655014792457e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001066705517587,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0005059987306594,287.13629150390625,294.1499938964844,293.1499938964844,291.78009033203125,293.1699523925781,293.1499938964844,286.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793071705847,1.5137752384930536e-08,0.0010792920365929,-0.0386895723640918,0.0,0.0,0.0,-0.0123172458261251,60.0,9.98195743560791,-0.0,-7.942341540001507e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,0.0001012969005387,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,0.0001066705663106,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,7.878655014792457e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.0001066705517587,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0005059987306594,287.13629150390625,294.1499938964844,293.1499938964844,291.78009033203125,293.1699523925781,293.1499938964844,286.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793071705847,1.5137752384930536e-08,0.0010792920365929,-0.0386895723640918,0.0,0.0,0.0,-0.0123172458261251,60.0,9.98195743560791,-0.0,-7.942341540001507e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,0.0001016010937746,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0001069908976205,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,7.902314246166497e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0001069908830686,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0005075182416476,287.1227111816406,294.1499938964844,293.1499938964844,291.7576599121094,293.1695861816406,293.1499938964844,286.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082545844838,1.5516770091039692e-08,0.0010825302451848,-0.0396805331110954,0.0,0.0,0.0,-0.0125051280483603,60.0,9.950292587280272,-0.0,-7.990114880840339e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,0.0001016010937746,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,0.0001069908976205,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,7.902314246166497e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0001069908830686,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0005075182416476,287.1227111816406,294.1499938964844,293.1499938964844,291.7576599121094,293.1695861816406,293.1499938964844,286.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082545844838,1.5516770091039692e-08,0.0010825302451848,-0.0396805331110954,0.0,0.0,0.0,-0.0125051280483603,60.0,9.950292587280272,-0.0,-7.990114880840339e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0001017540271277,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,0.0001071519436663,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,7.914208981674165e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,0.0001071519218385,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,0.0005082821589894,287.1159973144531,294.1499938964844,293.1499938964844,291.7471618652344,293.1694030761719,293.1499938964844,286.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841749608516,1.5707319889202154e-08,0.0010841593611985,-0.0401786863803863,0.0,0.0,0.0,-0.0125995893031358,60.0,9.93515682220459,-0.0,-8.014186647642418e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,0.0001019001938402,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.0001073058592737,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.925577665446326e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,0.0001073058447218,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,0.0005090122576802,287.1094055175781,294.1499938964844,293.1499938964844,291.7371520996094,293.1692199707031,293.1499938964844,286.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085732365027,1.5889439097804825e-08,0.0010857164161279,-0.0406547747552394,0.0,0.0,0.0,-0.0126898735761642,60.0,9.920923233032228,-0.0,-8.037226706392175e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.000102187412267,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0001076083208317,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,7.947917038109154e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0001076082990039,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,0.0005104470183141,287.0962829589844,294.1499938964844,293.1499938964844,291.7187805175781,293.1688537597656,293.1499938964844,286.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088795135729,1.6247319933881954e-08,0.0010887789539992,-0.0415902473032474,0.0,0.0,0.0,-0.0128673017024993,60.0,9.893016815185549,-0.0,-8.082599123326872e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,0.000102187412267,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0001076083208317,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,7.947917038109154e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0001076082990039,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,0.0005104470183141,287.0962829589844,294.1499938964844,293.1499938964844,291.7187805175781,293.1688537597656,293.1499938964844,286.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088795135729,1.6247319933881954e-08,0.0010887789539992,-0.0415902473032474,0.0,0.0,0.0,-0.0128673017024993,60.0,9.893016815185549,-0.0,-8.082599123326872e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0001024380180751,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0001078722198144,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,7.96740860096179e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,0.0001078721979865,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,0.0005116988322697,287.0836181640625,294.1499938964844,293.1499938964844,291.70269775390625,293.1684875488281,293.1499938964844,286.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914634913206,1.6559571491825412e-08,0.0010914469603449,-0.0424063652753829,0.0,0.0,0.0,-0.0130220875144004,60.0,9.870023727416992,-0.0,-8.122290751089167e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0001024380180751,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0001078722198144,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,7.96740860096179e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,0.0001078721979865,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,0.0005116988322697,287.0836181640625,294.1499938964844,293.1499938964844,291.70269775390625,293.1684875488281,293.1499938964844,286.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914634913206,1.6559571491825412e-08,0.0010914469603449,-0.0424063652753829,0.0,0.0,0.0,-0.0130220875144004,60.0,9.870023727416992,-0.0,-8.122290751089167e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0001026813115458,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.000108128413558,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,7.986331183928996e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.000108128399006,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0005129141500219,287.0711364746094,294.1499938964844,293.1499938964844,291.6891174316406,293.16815185546875,293.1499938964844,286.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940604843199,1.6862715668253262e-08,0.0010940436040982,-0.0431985966861248,0.0,0.0,0.0,-0.0131723927333951,60.0,9.848047256469728,-0.0,-8.160917275290559e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,0.0001026813115458,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.000108128413558,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,7.986331183928996e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.000108128399006,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0005129141500219,287.0711364746094,294.1499938964844,293.1499938964844,291.6891174316406,293.16815185546875,293.1499938964844,286.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940604843199,1.6862715668253262e-08,0.0010940436040982,-0.0431985966861248,0.0,0.0,0.0,-0.0131723927333951,60.0,9.848047256469728,-0.0,-8.160917275290559e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.000102899299236,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001083579627447,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,8.003285620361567e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001083579481928,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0005140030407346,287.0588684082031,294.1499938964844,293.1499938964844,291.67822265625,293.16778564453125,293.1499938964844,286.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096382853575,1.7134331287138593e-08,0.0010963657405227,-0.0439083613455295,0.0,0.0,0.0,-0.0133070414885878,60.0,9.828752517700195,-0.0,-8.195604550564894e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.000102899299236,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001083579627447,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,8.003285620361567e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001083579481928,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0005140030407346,287.0588684082031,294.1499938964844,293.1499938964844,291.67822265625,293.16778564453125,293.1499938964844,286.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096382853575,1.7134331287138593e-08,0.0010963657405227,-0.0439083613455295,0.0,0.0,0.0,-0.0133070414885878,60.0,9.828752517700195,-0.0,-8.195604550564894e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,0.0001030096027534,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,0.000108474123408,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,8.01186470198445e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,0.0001084741088561,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0005145540344528,287.0527038574219,294.1499938964844,293.1499938964844,291.673828125,293.1676330566406,293.1499938964844,286.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975573677569,1.7271773344873512e-08,0.0010975401382893,-0.0442674942314624,0.0,0.0,0.0,-0.0133751733228564,60.0,9.818947792053224,-0.0,-8.213185509475809e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001030973799061,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.0001085665571736,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,8.018691733013839e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.0001085665426217,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,0.0005149925127625,287.0467224121094,294.1499938964844,293.1499938964844,291.6701965332031,293.1674499511719,293.1499938964844,286.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984884575009,1.7381136530048025e-08,0.0010984711116179,-0.0445532500743866,0.0,0.0,0.0,-0.0134293679147958,60.0,9.81147289276123,-0.0,-8.227188175169432e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0001032584550557,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,0.0001087361742975,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,8.031220204429701e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,0.0001087361597456,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0005157971172593,287.0348815917969,294.1499938964844,293.1499938964844,291.6652526855469,293.1671142578125,293.1499938964844,286.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002086102962,1.758184353661818e-08,0.0011001910315826,-0.0450776293873786,0.0,0.0,0.0,-0.0135288853198289,60.0,9.797682762145996,-0.0,-8.252915506545835e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0001032584550557,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,0.0001087361742975,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,8.031220204429701e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,0.0001087361597456,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0005157971172593,287.0348815917969,294.1499938964844,293.1499938964844,291.6652526855469,293.1671142578125,293.1499938964844,286.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002086102962,1.758184353661818e-08,0.0011001910315826,-0.0450776293873786,0.0,0.0,0.0,-0.0135288853198289,60.0,9.797682762145996,-0.0,-8.252915506545835e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0001033850639942,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0001088694989448,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,8.041067485464737e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0001088694843929,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0005164295434951,287.0233764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.16680908203125,293.1499938964844,286.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015554191544,1.7739594682097962e-08,0.0011015377240255,-0.0454897657036781,0.0,0.0,0.0,-0.0136070782318711,60.0,9.787381172180176,-0.0,-8.273165974514995e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0001033850639942,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0001088694989448,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,8.041067485464737e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0001088694843929,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0005164295434951,287.0233764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.16680908203125,293.1499938964844,286.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015554191544,1.7739594682097962e-08,0.0011015377240255,-0.0454897657036781,0.0,0.0,0.0,-0.0136070782318711,60.0,9.787381172180176,-0.0,-8.273165974514995e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.000103489801404,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001089797879103,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,8.049212920013815e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0001089797733584,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0005169527139514,287.0120849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1664733886719,293.1499938964844,286.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026742868125,1.7870094737304498e-08,0.0011026564752683,-0.0458306819200515,0.0,0.0,0.0,-0.0136717874556779,60.0,9.77873992919922,-0.0,-8.289936204164405e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.000103489801404,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001089797879103,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,8.049212920013815e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0001089797733584,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0005169527139514,287.0120849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1664733886719,293.1499938964844,286.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026742868125,1.7870094737304498e-08,0.0011026564752683,-0.0458306819200515,0.0,0.0,0.0,-0.0136717874556779,60.0,9.77873992919922,-0.0,-8.289936204164405e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0001035755194607,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001090700607164,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,8.055879879975691e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,0.0001090700388886,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0005173809477128,287.0010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1661682128906,293.1499938964844,286.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035872157663,1.7976903521343957e-08,0.0011035692878067,-0.0461096987128257,0.0,0.0,0.0,-0.0137247340753674,60.0,9.77052402496338,-0.0,-8.303675258503065e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0001035755194607,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001090700607164,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,8.055879879975691e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,0.0001090700388886,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0005173809477128,287.0010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1661682128906,293.1499938964844,286.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035872157663,1.7976903521343957e-08,0.0011035692878067,-0.0461096987128257,0.0,0.0,0.0,-0.0137247340753674,60.0,9.77052402496338,-0.0,-8.303675258503065e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,0.0001036196263157,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0001091165031539,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,8.059310493990779e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.000109116488602,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0005176012055017,286.9955749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.166015625,293.1499938964844,286.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040554381906,1.8031855120170803e-08,0.0011040373938158,-0.0462532490491867,0.0,0.0,0.0,-0.0137519678100943,60.0,9.766724586486816,-0.0,-8.31074800089482e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0001036528410622,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001091514786821,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,8.061894186539575e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0001091514641302,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,0.0005177671555429,286.9901428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1658630371094,293.1499938964844,286.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044070124626,1.807324068181515e-08,0.0011043889680877,-0.046361356973648,0.0,0.0,0.0,-0.013772471807897,60.0,9.76248550415039,-0.0,-8.31607707141302e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,0.0001037086913129,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0001092102902475,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,8.066237205639482e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,0.0001092102756956,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0005180461448617,286.9794616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1655578613281,293.1499938964844,286.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050053872168,1.8142827684641816e-08,0.0011049872264266,-0.0465431250631809,0.0,0.0,0.0,-0.0138069856911897,60.0,9.753418922424316,-0.0,-8.325040568024633e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,0.0001037086913129,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0001092102902475,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,8.066237205639482e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,0.0001092102756956,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0005180461448617,286.9794616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1655578613281,293.1499938964844,286.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050053872168,1.8142827684641816e-08,0.0011049872264266,-0.0465431250631809,0.0,0.0,0.0,-0.0138069856911897,60.0,9.753418922424316,-0.0,-8.325040568024633e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0001037419278873,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0001092452948796,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,8.068823080975562e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0001092452803277,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.0005182122113183,286.9690856933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1652526855469,293.1499938964844,286.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053576599806,1.818424344435244e-08,0.0011053394991904,-0.0466513112187385,0.0,0.0,0.0,-0.0138275083154439,60.0,9.742969512939451,-0.0,-8.330377454512927e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0001037419278873,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0001092452948796,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,8.068823080975562e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0001092452803277,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.0005182122113183,286.9690856933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1652526855469,293.1499938964844,286.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053576599806,1.818424344435244e-08,0.0011053394991904,-0.0466513112187385,0.0,0.0,0.0,-0.0138275083154439,60.0,9.742969512939451,-0.0,-8.330377454512927e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0001037587207974,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,0.0001092629754566,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,8.070128387771547e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0001092629609047,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.00051829603035,286.9588623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1649475097656,293.1499938964844,286.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055383365601,1.8205163598850053e-08,0.0011055201757699,-0.0467059500515461,0.0,0.0,0.0,-0.013837887905538,60.0,9.731443405151367,-0.0,-8.333073964195138e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
