time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0001037587207974,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,0.0001092629754566,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,8.070128387771547e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0001092629609047,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.00051829603035,286.9588623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1649475097656,293.1499938964844,286.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055383365601,1.8205163598850053e-08,0.0011055201757699,-0.0467059500515461,0.0,0.0,0.0,-0.013837887905538,60.0,9.731443405151367,-0.0,-8.333073964195138e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0001037506008287,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0001092544262064,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,8.069496834650636e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0001092544043785,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.000518255517818,286.948974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1646728515625,293.1499938964844,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054502101615,1.8195043693935983e-08,0.0011054320493713,-0.0466795191168785,0.0,0.0,0.0,-0.013832863420248,60.0,9.718159675598145,-0.0,-8.331769407732281e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0001037506008287,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0001092544262064,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,8.069496834650636e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0001092544043785,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.000518255517818,286.948974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1646728515625,293.1499938964844,286.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054502101615,1.8195043693935983e-08,0.0011054320493713,-0.0466795191168785,0.0,0.0,0.0,-0.013832863420248,60.0,9.718159675598145,-0.0,-8.331769407732281e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0001037385154631,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0001092416932806,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,8.068557508522645e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0001092416787287,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,0.0005181951564736,286.944091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1645202636719,293.1499938964844,286.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053200578317,1.817998196429471e-08,0.0011053018970414,-0.0466401800513267,0.0,0.0,0.0,-0.0138253895565867,60.0,9.710952758789062,-0.0,-8.32982891552092e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,0.000103721715277,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0001092239981517,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,8.067250018939376e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0001092239835998,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.0005181112210266,286.93927001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.16436767578125,293.1499938964844,286.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051412438973,1.815904226987186e-08,0.0011051230831071,-0.0465854853391647,0.0,0.0,0.0,-0.0138150108978152,60.0,9.703394889831545,-0.0,-8.327130274210506e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001036687535815,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,0.0001091682279366,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,8.063131099333987e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,0.0001091682133846,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0005178466672077,286.9299011230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1640930175781,293.1499938964844,286.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045801220461,1.809305416600182e-08,0.0011045620776712,-0.0464131087064743,0.0,0.0,0.0,-0.013782313093543,60.0,9.68680477142334,-0.0,-8.318627919834398e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001036687535815,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,0.0001091682279366,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,8.063131099333987e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,0.0001091682133846,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0005178466672077,286.9299011230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1640930175781,293.1499938964844,286.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045801220461,1.809305416600182e-08,0.0011045620776712,-0.0464131087064743,0.0,0.0,0.0,-0.013782313093543,60.0,9.68680477142334,-0.0,-8.318627919834398e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0001035891327774,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.000109084387077,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,8.056937804212794e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0001090843725251,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0005174489342607,286.9209289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1638488769531,293.1499938964844,286.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037315707653,1.7993842860164477e-08,0.0011037135263904,-0.0461539514362812,0.0,0.0,0.0,-0.013733129017055,60.0,9.668124198913574,-0.0,-8.305855203616377e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0001035891327774,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.000109084387077,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,8.056937804212794e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0001090843725251,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0005174489342607,286.9209289550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1638488769531,293.1499938964844,286.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037315707653,1.7993842860164477e-08,0.0011037135263904,-0.0461539514362812,0.0,0.0,0.0,-0.013733129017055,60.0,9.668124198913574,-0.0,-8.305855203616377e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0001034936067298,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.000108983789687,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,8.049508323892951e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0001089837751351,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0005169717478565,286.91229248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.16357421875,293.1499938964844,286.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027165455743,1.7874814517426785e-08,0.0011026987340301,-0.0458430126309394,0.0,0.0,0.0,-0.0136741371825337,60.0,9.647982597351074,-0.0,-8.290543007660744e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0001034936067298,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.000108983789687,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,8.049508323892951e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0001089837751351,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0005169717478565,286.91229248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.16357421875,293.1499938964844,286.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027165455743,1.7874814517426785e-08,0.0011026987340301,-0.0458430126309394,0.0,0.0,0.0,-0.0136741371825337,60.0,9.647982597351074,-0.0,-8.290543007660744e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0001033814114634,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001088656499632,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,8.040782267926261e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0001088656354113,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0005164113827049,286.90386962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.163330078125,293.1499938964844,286.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015214258804,1.7735020563236503e-08,0.0011015036143362,-0.0454778149724006,0.0,0.0,0.0,-0.013604836538434,60.0,9.626631736755373,-0.0,-8.272578355672523e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0001033814114634,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001088656499632,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,8.040782267926261e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0001088656354113,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0005164113827049,286.90386962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.163330078125,293.1499938964844,286.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015214258804,1.7735020563236503e-08,0.0011015036143362,-0.0454778149724006,0.0,0.0,0.0,-0.013604836538434,60.0,9.626631736755373,-0.0,-8.272578355672523e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,0.0001033298758557,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.0001088113785954,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,8.036773942876607e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,0.0001088113640435,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0005161539302207,286.8995666503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1632080078125,293.1499938964844,286.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009708978235,1.7670801710778505e-08,0.0011009533191099,-0.0453100427985191,0.0,0.0,0.0,-0.0135729936882853,60.0,9.616342544555664,-0.0,-8.26433179668129e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0001032695145113,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0001087478158297,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,8.032078767428175e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0001087478012777,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0005158524145372,286.89532470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1630554199219,293.1499938964844,286.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003231629729,1.759558720948462e-08,0.0011003055842593,-0.0451135411858558,0.0,0.0,0.0,-0.0135356839746236,60.0,9.605273246765137,-0.0,-8.254679784158726e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0001031405263347,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.000108611980977,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,8.022045949473977e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.000108611966425,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0005152080557309,286.88702392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1628112792969,293.1499938964844,286.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434860666298846e-08,0.0010989342117682,-0.044693611562252,0.0,0.0,0.0,-0.0134560195729136,60.0,9.582415580749512,-0.0,-8.234070492108003e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0001031405263347,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.000108611980977,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,8.022045949473977e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.000108611966425,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0005152080557309,286.88702392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1628112792969,293.1499938964844,286.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434860666298846e-08,0.0010989342117682,-0.044693611562252,0.0,0.0,0.0,-0.0134560195729136,60.0,9.582415580749512,-0.0,-8.234070492108003e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.000102998164948,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0001084620598703,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,8.010973397176713e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.0001084620525944,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0005144969327375,286.8789367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1625671386719,293.1499938964844,286.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257471895959497e-08,0.0010974169708788,-0.0442301258444786,0.0,0.0,0.0,-0.013368078507483,60.0,9.558513641357422,-0.0,-8.21135515138849e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.000102998164948,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0001084620598703,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,8.010973397176713e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.0001084620525944,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.0005144969327375,286.8789367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1625671386719,293.1499938964844,286.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257471895959497e-08,0.0010974169708788,-0.0442301258444786,0.0,0.0,0.0,-0.013368078507483,60.0,9.558513641357422,-0.0,-8.21135515138849e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0001028376063914,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0001082929884432,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,7.99848567112349e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0001082929738913,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0005136949475854,286.87109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1623229980469,293.1499938964844,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057415035992562e-08,0.0010957058984786,-0.0437073819339275,0.0,0.0,0.0,-0.013268900103867,60.0,9.533266067504885,-0.0,-8.185774902358389e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0001028376063914,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0001082929884432,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,7.99848567112349e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0001082929738913,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0005136949475854,286.87109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1623229980469,293.1499938964844,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057415035992562e-08,0.0010957058984786,-0.0437073819339275,0.0,0.0,0.0,-0.013268900103867,60.0,9.533266067504885,-0.0,-8.185774902358389e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0001026617683237,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0001081078225979,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.984809053596109e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.000108107808046,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0005128165939822,286.86346435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1620788574219,293.1499938964844,286.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838319183420936e-08,0.001093833358027,-0.0431348420679569,0.0,0.0,0.0,-0.0131602892652153,60.0,9.506878852844238,-0.0,-8.157805808650664e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0001026617683237,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0001081078225979,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.984809053596109e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.000108107808046,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0005128165939822,286.86346435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1620788574219,293.1499938964844,286.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838319183420936e-08,0.001093833358027,-0.0431348420679569,0.0,0.0,0.0,-0.0131602892652153,60.0,9.506878852844238,-0.0,-8.157805808650664e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0001025658420985,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,0.0001080068032024,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.977348286658525e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0001080067886505,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,0.0005123374285176,286.8597412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1619873046875,293.1499938964844,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718786355340853e-08,0.0010928086703643,-0.04282246530056,0.0,0.0,0.0,-0.0131010189652442,60.0,9.493016242980955,-0.0,-8.14256679859682e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001024683151626,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0001079041030607,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.969763100845739e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,0.0001079040957847,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0005118502303957,286.8560791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.161865234375,293.1499938964844,286.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726933667116e-08,0.0010917698964476,-0.0425048880279064,0.0,0.0,0.0,-0.013040779158473,60.0,9.47900390625,-0.0,-8.127089756726491e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.000102267920738,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.000107693078462,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.954176544444636e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,0.000107693071186,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.000510849233251,286.8489074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.16162109375,293.1499938964844,286.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896541643887,1.6347579290254544e-08,0.0010896378662437,-0.0418522953987121,0.0,0.0,0.0,-0.012917011976242,60.0,9.450467109680176,-0.0,-8.095332759694429e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.000102267920738,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.000107693078462,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.954176544444636e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,0.000107693071186,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,0.000510849233251,286.8489074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.16162109375,293.1499938964844,286.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896541643887,1.6347579290254544e-08,0.0010896378662437,-0.0418522953987121,0.0,0.0,0.0,-0.012917011976242,60.0,9.450467109680176,-0.0,-8.095332759694429e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0001020600830088,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0001074742176569,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,7.938010821817443e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.000107474203105,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.000509811041411,286.8419494628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1614074707031,293.1499938964844,286.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874380823224,1.608860600299522e-08,0.0010874219005927,-0.0411753915250301,0.0,0.0,0.0,-0.0127886207774281,60.0,9.421161651611328,-0.0,-8.062461631652695e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0001020600830088,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0001074742176569,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,7.938010821817443e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.000107474203105,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.000509811041411,286.8419494628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1614074707031,293.1499938964844,286.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874380823224,1.608860600299522e-08,0.0010874219005927,-0.0411753915250301,0.0,0.0,0.0,-0.0127886207774281,60.0,9.421161651611328,-0.0,-8.062461631652695e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,0.0001018547991407,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0001072580416803,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,7.922044460428879e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001072580344043,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,0.0005087855970486,286.835205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.16119384765625,293.1499938964844,286.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852508712559,1.5832826605333142e-08,0.0010852350387722,-0.0405067801475524,0.0,0.0,0.0,-0.0126618212088942,60.0,9.391643524169922,-0.0,-8.030060882902036e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,0.0001018547991407,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0001072580416803,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,7.922044460428879e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001072580344043,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,0.0005087855970486,286.835205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.16119384765625,293.1499938964844,286.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852508712559,1.5832826605333142e-08,0.0010852350387722,-0.0405067801475524,0.0,0.0,0.0,-0.0126618212088942,60.0,9.391643524169922,-0.0,-8.030060882902036e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,0.0001016596143017,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0001070525031536,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,7.906863902462646e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0001070524958777,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.000507810676936,286.8287353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1609802246094,293.1499938964844,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831706458702,1.558962736680769e-08,0.0010831550462171,-0.0398710072040557,0.0,0.0,0.0,-0.0125412549823522,60.0,9.362622261047363,-0.0,-7.999314277640225e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,0.0001016596143017,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0001070525031536,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,7.906863902462646e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0001070524958777,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,0.000507810676936,286.8287353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1609802246094,293.1499938964844,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831706458702,1.558962736680769e-08,0.0010831550462171,-0.0398710072040557,0.0,0.0,0.0,-0.0125412549823522,60.0,9.362622261047363,-0.0,-7.999314277640225e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,0.0001015686357277,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,0.0001069567006197,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,7.899787306087092e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,0.0001069566860678,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.0005073561915196,286.8255920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.160888671875,293.1499938964844,286.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822020703926,1.5476265602387684e-08,0.0010821865871548,-0.039574634283781,0.0,0.0,0.0,-0.0124850608408451,60.0,9.348563194274902,-0.0,-7.985002525856545e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,0.0001014762819977,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,0.0001068594428943,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,7.89260448073037e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,0.0001068594356183,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.0005068948375992,286.8224182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1607971191406,293.1499938964844,286.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812191758304,1.5361196759045015e-08,0.001081203809008,-0.0392737910151481,0.0,0.0,0.0,-0.0124280219897627,60.0,9.334432601928713,-0.0,-7.970488269393172e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0001013047804008,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.0001066788463504,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,7.879265467636287e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0001066788317984,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699584960937,0.0,0.0,0.0005060381954535,286.81622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1605834960937,293.1499938964844,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793895926326,1.5147502807622004e-08,0.0010793744586408,-0.0387150719761848,0.0,0.0,0.0,-0.0123220747336745,60.0,9.306852340698242,-0.0,-7.943569357848902e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0001013047804008,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.0001066788463504,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,7.879265467636287e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0001066788317984,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699584960937,0.0,0.0,0.0005060381954535,286.81622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1605834960937,293.1499938964844,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793895926326,1.5147502807622004e-08,0.0010793744586408,-0.0387150719761848,0.0,0.0,0.0,-0.0123220747336745,60.0,9.306852340698242,-0.0,-7.943569357848902e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001011627318803,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,0.0001065292599378,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,7.86821692599915e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,0.0001065292526618,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.000505328644067,286.8103332519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1603698730469,293.1499938964844,286.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778765426948,1.497051371757152e-08,0.0010778615251183,-0.0382522866129875,0.0,0.0,0.0,-0.0122343357652425,60.0,9.281368255615234,-0.0,-7.921308053937538e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0001011627318803,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,0.0001065292599378,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,7.86821692599915e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,0.0001065292526618,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.000505328644067,286.8103332519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1603698730469,293.1499938964844,286.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778765426948,1.497051371757152e-08,0.0010778615251183,-0.0382522866129875,0.0,0.0,0.0,-0.0122343357652425,60.0,9.281368255615234,-0.0,-7.921308053937538e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
