time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.000101048790384,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,0.0001064092721207,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,7.859354809625074e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0001064092575688,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,0.0005047594313509,286.80474853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1601867675781,293.1499938964844,286.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766620980575,1.4828538397182456e-08,0.0010766473133116,-0.0378810428082942,0.0,0.0,0.0,-0.0121639519929885,60.0,9.258195877075195,-0.0,-7.903473431269958e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.000101048790384,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,0.0001064092721207,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,7.859354809625074e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0001064092575688,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,0.0005047594313509,286.80474853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1601867675781,293.1499938964844,286.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766620980575,1.4828538397182456e-08,0.0010766473133116,-0.0378810428082942,0.0,0.0,0.0,-0.0121639519929885,60.0,9.258195877075195,-0.0,-7.903473431269958e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,0.0001009555708151,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,0.0001063111049006,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,7.85210431786254e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,0.0001063110976247,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0005042937700636,286.79937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1600036621094,293.1499938964844,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756700066849,1.4712389528881433e-08,0.0010756553383544,-0.0375773198902606,0.0,0.0,0.0,-0.0121063776314258,60.0,9.237292289733888,-0.0,-7.888898068131311e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,0.0001009555708151,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,0.0001063111049006,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,7.85210431786254e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,0.0001063110976247,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0005042937700636,286.79937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1600036621094,293.1499938964844,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756700066849,1.4712389528881433e-08,0.0010756553383544,-0.0375773198902606,0.0,0.0,0.0,-0.0121063776314258,60.0,9.237292289733888,-0.0,-7.888898068131311e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0001008916733553,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,0.0001062438241206,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,7.847134111216292e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,0.0001062438095686,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,0.0005039746174588,286.79669189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.159912109375,293.1499938964844,286.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749904904514,1.4632777656231612e-08,0.0010749758221209,-0.0373691283166408,0.0,0.0,0.0,-0.0120669174939394,60.0,9.22604274749756,-0.0,-7.878915653236619e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,0.0001008608815027,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0001062114024534,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,7.844739593565464e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,0.0001062113879015,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,0.0005038208328187,286.79400634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1598205566406,293.1499938964844,286.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746613843366,1.4594414565749504e-08,0.0010746467160061,-0.0372688062489032,0.0,0.0,0.0,-0.0120478933677077,60.0,9.215583801269531,-0.0,-7.874107410543729e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0001008202307275,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,0.0001061685907188,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,7.84157746238634e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,0.0001061685761669,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,0.0005036177462898,286.7887878417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1596374511719,293.1499938964844,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742263402789,1.4543756421403486e-08,0.0010742117883637,-0.0371363312005996,0.0,0.0,0.0,-0.0120227709412574,60.0,9.196858406066896,-0.0,-7.86776084282792e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,0.0001008202307275,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,0.0001061685907188,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,7.84157746238634e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,0.0001061685761669,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,0.0005036177462898,286.7887878417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1596374511719,293.1499938964844,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742263402789,1.4543756421403486e-08,0.0010742117883637,-0.0371363312005996,0.0,0.0,0.0,-0.0120227709412574,60.0,9.196858406066896,-0.0,-7.86776084282792e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,0.0001008144026855,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0001061624498106,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,7.841124170226976e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001061624425346,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,0.0005035886424593,286.7839050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1594543457031,293.1499938964844,286.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741642909124,1.4536495562822438e-08,0.0010741497389972,-0.0371173433959484,0.0,0.0,0.0,-0.0120191723108291,60.0,9.181798934936523,-0.0,-7.866851348126147e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,0.0001008144026855,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0001061624498106,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,7.841124170226976e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001061624425346,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,0.0005035886424593,286.7839050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1594543457031,293.1499938964844,286.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741642909124,1.4536495562822438e-08,0.0010741497389972,-0.0371173433959484,0.0,0.0,0.0,-0.0120191723108291,60.0,9.181798934936523,-0.0,-7.866851348126147e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.0001008263789117,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,0.0001061750663211,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,7.842056220397353e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,0.0001061750590451,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,0.0005036484799347,286.7792358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1592712402344,293.1499938964844,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742928134277,1.4551422289343918e-08,0.0010742782615125,-0.0371563807129859,0.0,0.0,0.0,-0.0120265763252973,60.0,9.169007301330566,-0.0,-7.868720786063933e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.0001008263789117,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,0.0001061750663211,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,7.842056220397353e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,0.0001061750590451,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,0.0005036484799347,286.7792358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1592712402344,293.1499938964844,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742928134277,1.4551422289343918e-08,0.0010742782615125,-0.0371563807129859,0.0,0.0,0.0,-0.0120265763252973,60.0,9.169007301330566,-0.0,-7.868720786063933e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,0.0001008567633107,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,0.0001062070587067,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,7.844418723834679e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0001062070441548,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0005038002273067,286.77471923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1591186523437,293.1499938964844,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746163316071,1.458927290087786e-08,0.0010746017796918,-0.0372553616762161,0.0,0.0,0.0,-0.0120453396812081,60.0,9.157633781433104,-0.0,-7.873462948282396e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,0.0001008567633107,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,0.0001062070587067,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,7.844418723834679e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0001062070441548,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0005038002273067,286.77471923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1591186523437,293.1499938964844,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746163316071,1.458927290087786e-08,0.0010746017796918,-0.0372553616762161,0.0,0.0,0.0,-0.0120453396812081,60.0,9.157633781433104,-0.0,-7.873462948282396e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,0.0001008643957902,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,0.0001062150986399,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,7.845013169571757e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19403076171875,0.0,0.0,0.0001062150913639,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,0.0005038384115323,286.7723388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1590270996094,293.1499938964844,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746978223323,1.4598789732644946e-08,0.0010746832704171,-0.0372802503407001,0.0,0.0,0.0,-0.0120500577613711,60.0,9.151047706604004,-0.0,-7.874655949535736e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922912597656,0.0,0.0,0.0001008976760203,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,0.0001062501469277,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1997375488281,0.0,0.0,7.847601227695122e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896667480469,0.0,0.0,0.0001062501323758,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.0,0.0,0.0005040046526119,286.7701110839844,294.1499938964844,293.1499938964844,291.6635437011719,293.158935546875,293.1499938964844,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750506771728,1.4640254342168646e-08,0.0010750360088422,-0.0373886860907077,0.0,0.0,0.0,-0.0120706055313348,60.0,9.146140098571776,-0.0,-7.879852859105085e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0001009665429592,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0001063226663973,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,7.852957787690684e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,0.0001063226518454,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,0.0005043486598879,286.7656555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1587829589844,293.1499938964844,286.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757851414382,1.4726060371117457e-08,0.0010757703566923,-0.0376130677759647,0.0,0.0,0.0,-0.0121131455525755,60.0,9.137104988098145,-0.0,-7.890613318295436e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,0.0001009665429592,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0001063226663973,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19091796875,0.0,0.0,7.852957787690684e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,0.0001063226518454,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,0.0005043486598879,286.7656555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1587829589844,293.1499938964844,286.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757851414382,1.4726060371117457e-08,0.0010757703566923,-0.0376130677759647,0.0,0.0,0.0,-0.0121131455525755,60.0,9.137104988098145,-0.0,-7.890613318295436e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750793457031,0.0,0.0,0.0001010525884339,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,0.0001064132666215,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18231201171875,0.0,0.0,7.859649485908449e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0001064132593455,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687927246094,0.0,0.0,0.0005047784070484,286.76141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1585998535156,293.1499938964844,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767019120976,1.48332652827321e-08,0.0010766871273517,-0.0378934033215045,0.0,0.0,0.0,-0.012166291475296,60.0,9.130051612854004,-0.0,-7.904067444997055e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750793457031,0.0,0.0,0.0001010525884339,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,0.0001064132666215,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18231201171875,0.0,0.0,7.859649485908449e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0001064132593455,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687927246094,0.0,0.0,0.0005047784070484,286.76141357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1585998535156,293.1499938964844,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767019120976,1.48332652827321e-08,0.0010766871273517,-0.0378934033215045,0.0,0.0,0.0,-0.012166291475296,60.0,9.130051612854004,-0.0,-7.904067444997055e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001011461426969,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,0.0001065117903635,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,7.866926171118394e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,0.0001065117758116,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0005052457563579,286.7572631835937,294.1499938964844,293.1499938964844,291.6635437011719,293.158447265625,293.1499938964844,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776983108371,1.4949835147604066e-08,0.0010776834096759,-0.0381982177495956,0.0,0.0,0.0,-0.0122240781784057,60.0,9.123748779296877,-0.0,-7.918709599152862e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001011461426969,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,0.0001065117903635,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,7.866926171118394e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16412353515625,0.0,0.0,0.0001065117758116,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0005052457563579,286.7572631835937,294.1499938964844,293.1499938964844,291.6635437011719,293.158447265625,293.1499938964844,286.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776983108371,1.4949835147604066e-08,0.0010776834096759,-0.0381982177495956,0.0,0.0,0.0,-0.0122240781784057,60.0,9.123748779296877,-0.0,-7.918709599152862e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,0.0001012640277622,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,0.0001066359254764,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,7.876094605308026e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,0.0001066359109245,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,0.0005058346432633,286.75347900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1582946777344,293.1499938964844,286.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789545485749,1.509671498922671e-08,0.0010789394145831,-0.0385822765529155,0.0,0.0,0.0,-0.0122968927025794,60.0,9.119977951049805,-0.0,-7.93717802594074e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,0.0001012640277622,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,0.0001066359254764,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,7.876094605308026e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,0.0001066359109245,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,0.0005058346432633,286.75347900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1582946777344,293.1499938964844,286.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789545485749,1.509671498922671e-08,0.0010789394145831,-0.0385822765529155,0.0,0.0,0.0,-0.0122968927025794,60.0,9.119977951049805,-0.0,-7.93717802594074e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.154541015625,0.0,0.0,0.0001013140717986,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.0001066886252374,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615295410156,0.0,0.0,7.879987242631614e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.0001066886179614,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484680175781,0.0,0.0,0.0005060845869593,286.75152587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.158203125,293.1499938964844,286.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794897098094,1.5159072219717018e-08,0.0010794745758175,-0.0387453213334083,0.0,0.0,0.0,-0.012327816337347,60.0,9.117565155029297,-0.0,-7.945025259914473e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15069580078125,0.0,0.0,0.0001013805012917,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,0.0001067585762939,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,7.885153900133446e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,0.0001067585690179,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0005064164288341,286.7497863769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1581420898437,293.1499938964844,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801957687363,1.5241839790292033e-08,0.0010801805183291,-0.0389617271721363,0.0,0.0,0.0,-0.0123688383027911,60.0,9.116504669189451,-0.0,-7.955447500762602e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,0.0001015025336528,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407165527344,0.0,0.0,0.0001068870842573,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,7.894645386841148e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,0.0001068870769813,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,0.0005070260376669,286.74615478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1579895019531,293.1499938964844,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814953129738,1.5393890606674177e-08,0.0010814799461513,-0.0393592715263366,0.0,0.0,0.0,-0.0124442130327224,60.0,9.113236427307127,-0.0,-7.974610838346052e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,0.0001015025336528,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407165527344,0.0,0.0,0.0001068870842573,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,7.894645386841148e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.140380859375,0.0,0.0,0.0001068870769813,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368408203125,0.0,0.0,0.0005070260376669,286.74615478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1579895019531,293.1499938964844,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814953129738,1.5393890606674177e-08,0.0010814799461513,-0.0393592715263366,0.0,0.0,0.0,-0.0124442130327224,60.0,9.113236427307127,-0.0,-7.974610838346052e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001016449314192,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0001070370417437,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420593261719,0.0,0.0,7.905720849521458e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.0001070370271918,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.0005077373352833,286.74285888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1578369140625,293.1499938964844,286.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830130195245,1.557132023322083e-08,0.0010829974198713,-0.0398231446743011,0.0,0.0,0.0,-0.0125321745872497,60.0,9.111894607543944,-0.0,-7.99700217157806e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001016449314192,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0001070370417437,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420593261719,0.0,0.0,7.905720849521458e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.0001070370271918,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.0005077373352833,286.74285888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1578369140625,293.1499938964844,286.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830130195245,1.557132023322083e-08,0.0010829974198713,-0.0398231446743011,0.0,0.0,0.0,-0.0125321745872497,60.0,9.111894607543944,-0.0,-7.99700217157806e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0001017804534058,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0001071797451004,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,7.916260801721364e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253662109375,0.0,0.0,0.0001071797378244,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219482421875,0.0,0.0,0.0005084142903797,286.7395324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1576843261719,293.1499938964844,286.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844565695151,1.574017360894686e-08,0.0010844407370314,-0.0402645729482173,0.0,0.0,0.0,-0.0126158790662884,60.0,9.11015796661377,-0.0,-8.018340480475673e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0001017804534058,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,0.0001071797451004,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,7.916260801721364e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253662109375,0.0,0.0,0.0001071797378244,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219482421875,0.0,0.0,0.0005084142903797,286.7395324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1576843261719,293.1499938964844,286.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844565695151,1.574017360894686e-08,0.0010844407370314,-0.0402645729482173,0.0,0.0,0.0,-0.0126158790662884,60.0,9.11015796661377,-0.0,-8.018340480475673e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205749511719,0.0,0.0,0.0001019360788632,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001073436287697,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271667480469,0.0,0.0,7.928365812404081e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,0.0001073436214937,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.0005091917118988,286.736572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1575622558594,293.1499938964844,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861150221899,1.593408427424947e-08,0.0010860990732908,-0.0407714806497097,0.0,0.0,0.0,-0.0127120101824402,60.0,9.110103607177734,-0.0,-8.042879784397884e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205749511719,0.0,0.0,0.0001019360788632,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001073436287697,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271667480469,0.0,0.0,7.928365812404081e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,0.0001073436214937,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.0005091917118988,286.736572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1575622558594,293.1499938964844,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861150221899,1.593408427424947e-08,0.0010860990732908,-0.0407714806497097,0.0,0.0,0.0,-0.0127120101824402,60.0,9.110103607177734,-0.0,-8.042879784397884e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0001020060590235,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.0001074173196684,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,7.93380822869949e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,0.0001074173051165,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111755371094,0.0,0.0,0.0005095412489026,286.7349853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.157470703125,293.1499938964844,286.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086862408556,1.6021276749711433e-08,0.0010868464596569,-0.0409993976354599,0.0,0.0,0.0,-0.012755244038999,60.0,9.109557151794434,-0.0,-8.053925881768009e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,0.0001020859126583,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11138916015625,0.0,0.0,0.0001075014079106,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199035644531,0.0,0.0,7.940018986118957e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0001075014006346,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10772705078125,0.0,0.0,0.0005099401460029,286.73358154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.15740966796875,293.1499938964844,286.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877116583287,1.6120775825356762e-08,0.0010876955930143,-0.0412594825029373,0.0,0.0,0.0,-0.0128045612946152,60.0,9.109795570373535,-0.0,-8.066540857498694e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,0.0001022412689053,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,0.0001076650078175,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,7.952102168928832e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001076650005416,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,0.0005107161705382,286.7305908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1572570800781,293.1499938964844,286.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893667349591,1.6314350759216726e-08,0.0010893504368141,-0.0417654477059841,0.0,0.0,0.0,-0.0129005229100584,60.0,9.109580039978027,-0.0,-8.091111425301278e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,0.0001022412689053,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,0.0001076650078175,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,7.952102168928832e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001076650005416,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,0.0005107161705382,286.7305908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1572570800781,293.1499938964844,286.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893667349591,1.6314350759216726e-08,0.0010893504368141,-0.0417654477059841,0.0,0.0,0.0,-0.0129005229100584,60.0,9.109580039978027,-0.0,-8.091111425301278e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001024048688123,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0001078372879419,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,7.964827091200277e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,0.0001078372806659,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09375,0.0,0.0,0.0005115334060974,286.7278747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1571350097656,293.1499938964844,286.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911099379882,1.6518194811965262e-08,0.0010910934070125,-0.0422982275485992,0.0,0.0,0.0,-0.0130015769973397,60.0,9.11021614074707,-0.0,-8.117025629417186e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
