time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001024048688123,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0001078372879419,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,7.964827091200277e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,0.0001078372806659,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09375,0.0,0.0,0.0005115334060974,286.7278747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1571350097656,293.1499938964844,286.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911099379882,1.6518194811965262e-08,0.0010910934070125,-0.0422982275485992,0.0,0.0,0.0,-0.0130015769973397,60.0,9.11021614074707,-0.0,-8.117025629417186e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,0.0001025542369461,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,0.0001079945723176,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,7.976443885127082e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,0.0001079945650417,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,0.000512279511895,286.7255554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1570129394531,293.1499938964844,286.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927014518529,1.6704301941672384e-08,0.0010926846880465,-0.0427846126258373,0.0,0.0,0.0,-0.013093838468194,60.0,9.110461235046388,-0.0,-8.14072151911205e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,0.0001025542369461,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,0.0001079945723176,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,7.976443885127082e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,0.0001079945650417,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,0.000512279511895,286.7255554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1570129394531,293.1499938964844,286.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927014518529,1.6704301941672384e-08,0.0010926846880465,-0.0427846126258373,0.0,0.0,0.0,-0.013093838468194,60.0,9.110461235046388,-0.0,-8.14072151911205e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862121582031,0.0,0.0,0.0001027142061502,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,0.0001081630252883,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,7.988885772647336e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,0.0001081630180124,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.000513078586664,286.72314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1568908691406,293.1499938964844,286.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944107780233,1.6903626942621486e-08,0.0010943938978016,-0.04330550506711,0.0,0.0,0.0,-0.0131926760077476,60.0,9.111053466796877,-0.0,-8.166137632770187e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862121582031,0.0,0.0,0.0001027142061502,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,0.0001081630252883,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,7.988885772647336e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,0.0001081630180124,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.000513078586664,286.72314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1568908691406,293.1499938964844,286.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944107780233,1.6903626942621486e-08,0.0010943938978016,-0.04330550506711,0.0,0.0,0.0,-0.0131926760077476,60.0,9.111053466796877,-0.0,-8.166137632770187e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828552246094,0.0,0.0,0.0001027983016683,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0001082515809684,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,7.995426858542487e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,0.0001082515736925,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775451660156,0.0,0.0,0.0005134986713528,286.72186279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.15679931640625,293.1499938964844,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953035671263,1.7008407127150352e-08,0.0010952865704894,-0.0435793176293373,0.0,0.0,0.0,-0.0132446037605404,60.0,9.111567497253418,-0.0,-8.179514310313608e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001028711631079,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,0.0001083283132174,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,8.001094101928174e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,0.0001083283059415,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743103027344,0.0,0.0,0.0005138626438565,286.7206726074219,294.1499938964844,293.1499938964844,291.6635437011719,293.15673828125,293.1499938964844,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960776126012,1.7099193172498417e-08,0.0010960604995489,-0.0438165515661239,0.0,0.0,0.0,-0.0132895978167653,60.0,9.111617088317873,-0.0,-8.19111392047489e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,0.0001030132334562,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0001084779214579,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,8.012144098756835e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709533691406,0.0,0.0,0.000108477914182,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0005145723116584,286.71832275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1566162109375,293.1499938964844,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975931072607,1.7276217789685688e-08,0.0010975757613778,-0.044279109686613,0.0,0.0,0.0,-0.0133773647248744,60.0,9.11150074005127,-0.0,-8.21375465420715e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,0.0001030132334562,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0001084779214579,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,8.012144098756835e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709533691406,0.0,0.0,0.000108477914182,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0005145723116584,286.71832275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1566162109375,293.1499938964844,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975931072607,1.7276217789685688e-08,0.0010975757613778,-0.044279109686613,0.0,0.0,0.0,-0.0133773647248744,60.0,9.11150074005127,-0.0,-8.21375465420715e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,0.0001031309584504,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06512451171875,0.0,0.0,0.0001086018892237,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,8.021300163818523e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.0001086018819478,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0005151603254489,286.71630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.156494140625,293.1499938964844,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988463182002,1.7422898679342325e-08,0.0010988288559019,-0.0446623638272285,0.0,0.0,0.0,-0.0134500749409198,60.0,9.109856605529783,-0.0,-8.23253785142697e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,0.0001031309584504,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06512451171875,0.0,0.0,0.0001086018892237,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,8.021300163818523e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.0001086018819478,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0005151603254489,286.71630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.156494140625,293.1499938964844,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988463182002,1.7422898679342325e-08,0.0010988288559019,-0.0446623638272285,0.0,0.0,0.0,-0.0134500749409198,60.0,9.109856605529783,-0.0,-8.23253785142697e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,0.0001032377185765,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,0.0001087143173208,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667724609375,0.0,0.0,8.02960348664783e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588684082031,0.0,0.0,0.0001087143027689,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558776855469,0.0,0.0,0.0005156936822459,286.71441650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1563720703125,293.1499938964844,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999883525073,1.7555930043045013e-08,0.0010999707737937,-0.0450099296867847,0.0,0.0,0.0,-0.0135160461068153,60.0,9.10724925994873,-0.0,-8.249591587627948e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,0.0001032377185765,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,0.0001087143173208,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667724609375,0.0,0.0,8.02960348664783e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588684082031,0.0,0.0,0.0001087143027689,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558776855469,0.0,0.0,0.0005156936822459,286.71441650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1563720703125,293.1499938964844,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999883525073,1.7555930043045013e-08,0.0010999707737937,-0.0450099296867847,0.0,0.0,0.0,-0.0135160461068153,60.0,9.10724925994873,-0.0,-8.249591587627948e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.0001033321750583,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,0.0001088137796614,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,8.03695002105087e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530700683594,0.0,0.0,0.0001088137723854,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0005161654553376,286.7126770019531,294.1499938964844,293.1499938964844,291.6635437011719,293.15625,293.1499938964844,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009965091943,1.7673624341796312e-08,0.0011009788140654,-0.0453174114227294,0.0,0.0,0.0,-0.013574399985373,60.0,9.103663444519045,-0.0,-8.264694173476529e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.0001033321750583,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,0.0001088137796614,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608825683594,0.0,0.0,8.03695002105087e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530700683594,0.0,0.0,0.0001088137723854,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0005161654553376,286.7126770019531,294.1499938964844,293.1499938964844,291.6635437011719,293.15625,293.1499938964844,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009965091943,1.7673624341796312e-08,0.0011009788140654,-0.0453174114227294,0.0,0.0,0.0,-0.013574399985373,60.0,9.103663444519045,-0.0,-8.264694173476529e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521240234375,0.0,0.0,0.0001033918015309,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.0001088765638996,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,8.041587716434151e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,0.0001088765566237,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,0.0005164633039385,286.71173095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1561889648437,293.1499938964844,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110163341742,1.7747916913890552e-08,0.0011016157222911,-0.0455115027725696,0.0,0.0,0.0,-0.0136112384498119,60.0,9.10266399383545,-0.0,-8.27423463078958e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0001034330998663,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,0.0001089200522983,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,8.044799324125051e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,0.0001089200450223,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0005166695918887,286.7108459472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1561279296875,293.1499938964844,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102065318264,1.7799367313386938e-08,0.0011020475067198,-0.0456459186971187,0.0,0.0,0.0,-0.0136367036029696,60.0,9.100930213928224,-0.0,-8.28084552040309e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0001034974629874,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,0.0001089878351194,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,8.049805910559371e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0001089878278435,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0005169911310076,286.7091369628906,294.1499938964844,293.1499938964844,291.6635437011719,293.156005859375,293.1499938964844,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.7879568048329023e-08,0.0011027349391952,-0.0458554327487945,0.0,0.0,0.0,-0.0136764710769057,60.0,9.09596347808838,-0.0,-8.291154784956235e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0001034974629874,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,0.0001089878351194,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,8.049805910559371e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0001089878278435,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0005169911310076,286.7091369628906,294.1499938964844,293.1499938964844,291.6635437011719,293.156005859375,293.1499938964844,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.7879568048329023e-08,0.0011027349391952,-0.0458554327487945,0.0,0.0,0.0,-0.0136764710769057,60.0,9.09596347808838,-0.0,-8.291154784956235e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,0.0001035305976984,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,0.0001090227233362,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,8.052383054746315e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0001090227160602,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,0.0005171566153876,286.7076416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1559143066406,293.1499938964844,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920848804919842e-08,0.0011030867462977,-0.0459632761776447,0.0,0.0,0.0,-0.0136969294399023,60.0,9.088470458984377,-0.0,-8.296463960277833e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,0.0001035305976984,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,0.0001090227233362,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,8.052383054746315e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0001090227160602,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,0.0005171566153876,286.7076416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1559143066406,293.1499938964844,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920848804919842e-08,0.0011030867462977,-0.0459632761776447,0.0,0.0,0.0,-0.0136969294399023,60.0,9.088470458984377,-0.0,-8.296463960277833e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,0.0001035348977893,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,0.0001090272562578,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379638671875,0.0,0.0,8.052717748796567e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,0.0001090272489818,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277404785156,0.0,0.0,0.0005171781522221,286.7063293457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1557922363281,293.1499938964844,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031546164304,1.792621517893167e-08,0.0011031366884708,-0.0459772907197475,0.0,0.0,0.0,-0.0136996107175946,60.0,9.078728675842283,-0.0,-8.297153897274256e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,0.0001035348977893,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,0.0001090272562578,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379638671875,0.0,0.0,8.052717748796567e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,0.0001090272489818,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277404785156,0.0,0.0,0.0005171781522221,286.7063293457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1557922363281,293.1499938964844,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031546164304,1.792621517893167e-08,0.0011031366884708,-0.0459772907197475,0.0,0.0,0.0,-0.0136996107175946,60.0,9.078728675842283,-0.0,-8.297153897274256e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0001035268214764,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,0.0001090187506633,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,8.052089106058702e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,0.0001090187433874,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226745605469,0.0,0.0,0.0005171378143131,286.7051696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1556701660156,293.1499938964844,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030721943825,1.7916152117436468e-08,0.0011030542664229,-0.0459509938955307,0.0,0.0,0.0,-0.0136946393176913,60.0,9.067511558532717,-0.0,-8.295858577866967e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0001035268214764,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,0.0001090187506633,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,8.052089106058702e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,0.0001090187433874,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226745605469,0.0,0.0,0.0005171378143131,286.7051696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1556701660156,293.1499938964844,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030721943825,1.7916152117436468e-08,0.0011030542664229,-0.0459509938955307,0.0,0.0,0.0,-0.0136946393176913,60.0,9.067511558532717,-0.0,-8.295858577866967e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247497558594,0.0,0.0,0.0001035346213029,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,0.0001090269652195,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03009033203125,0.0,0.0,8.052695920923725e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,0.0001090269579435,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0005171767552383,286.7045593261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1556396484375,293.1499938964844,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031571775674,1.7925874118418506e-08,0.0011031392496079,-0.0459763929247856,0.0,0.0,0.0,-0.0136994691565632,60.0,9.062629699707031,-0.0,-8.297109133081906e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,0.0001035254535963,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,0.0001090173100237,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,8.051982149481773e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202331542969,0.0,0.0,0.0001090172954718,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174865722656,0.0,0.0,0.0005171309458091,286.7039489746094,294.1499938964844,293.1499938964844,291.6635437011719,293.15557861328125,293.1499938964844,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030519381165,1.7914436156729607e-08,0.0011030340101569,-0.0459465198218822,0.0,0.0,0.0,-0.013693762011826,60.0,9.057409286499023,-0.0,-8.295639020161617e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,0.0001034731394611,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154113769531,0.0,0.0,0.0001089622164727,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,8.047913433983922e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01513671875,0.0,0.0,0.0001089622091967,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,0.0005168696516193,286.7028503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.15545654296875,293.1499938964844,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102493959479,1.7849254518864658e-08,0.0011024760315194,-0.0457762405276298,0.0,0.0,0.0,-0.0136614441871643,60.0,9.044146537780762,-0.0,-8.28725745805059e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,0.0001034731394611,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154113769531,0.0,0.0,0.0001089622164727,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,8.047913433983922e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01513671875,0.0,0.0,0.0001089622091967,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,0.0005168696516193,286.7028503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.15545654296875,293.1499938964844,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102493959479,1.7849254518864658e-08,0.0011024760315194,-0.0457762405276298,0.0,0.0,0.0,-0.0136614441871643,60.0,9.044146537780762,-0.0,-8.28725745805059e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,0.0001034294182318,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.0001089161814888,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,8.044513378990814e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,0.0001089161742129,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,0.0005166512564755,286.70233154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1553955078125,293.1499938964844,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020262027159,1.7794775430957088e-08,0.0011020083911716,-0.0456339232623577,0.0,0.0,0.0,-0.0136344283819198,60.0,9.035853385925291,-0.0,-8.28025576993241e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.0001033887965604,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.010498046875,0.0,0.0,0.0001088733988581,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,8.041353430598974e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102233886719,0.0,0.0,0.0001088733915821,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075988769531,0.0,0.0,0.0005164483445696,286.7018737792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1553649902344,293.1499938964844,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015945347025,1.7744158142818378e-08,0.0011015768395736,-0.0455016866326332,0.0,0.0,0.0,-0.0136093413457274,60.0,9.028196334838867,-0.0,-8.273752172272e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,0.0001032559812301,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,0.0001087335404008,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124206542969,0.0,0.0,8.031023753574118e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0001087335331249,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,0.0005157848936505,286.7010498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1552429199219,293.1499938964844,286.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001819511875,1.7578667410589333e-08,0.0011001643724739,-0.0450693368911743,0.0,0.0,0.0,-0.0135273141786456,60.0,9.008803367614746,-0.0,-8.252508365558242e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,0.0001032559812301,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,0.0001087335404008,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124206542969,0.0,0.0,8.031023753574118e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0001087335331249,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,0.0005157848936505,286.7010498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1552429199219,293.1499938964844,286.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001819511875,1.7578667410589333e-08,0.0011001643724739,-0.0450693368911743,0.0,0.0,0.0,-0.0135273141786456,60.0,9.008803367614746,-0.0,-8.252508365558242e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,0.0001030597049975,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,0.0001085268522729,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,8.015757339308038e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,0.0001085268449969,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0005148044438101,286.7004699707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1551513671875,293.1499938964844,286.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980939259752,1.7334105706368064e-08,0.0010980765800923,-0.0444303564727306,0.0,0.0,0.0,-0.0134060913696885,60.0,8.984294891357422,-0.0,-8.221164193855658e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,0.0001030597049975,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,0.0001085268522729,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,8.015757339308038e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,0.0001085268449969,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0005148044438101,286.7004699707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1551513671875,293.1499938964844,286.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980939259752,1.7334105706368064e-08,0.0010980765800923,-0.0444303564727306,0.0,0.0,0.0,-0.0134060913696885,60.0,8.984294891357422,-0.0,-8.221164193855658e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,0.0001029829145409,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,0.0001084459872799,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,8.009785233298317e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,0.000108445980004,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,0.0005144208553247,286.7001342773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1551208496094,293.1499938964844,286.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972826275974,1.7238434679711645e-08,0.0010972653981298,-0.0441803745925426,0.0,0.0,0.0,-0.0133586972951889,60.0,8.972785949707031,-0.0,-8.208917989804831e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,0.0001028812184813,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,0.0001083388924598,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,8.001875539775938e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,0.0001083388924598,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,0.0005139128770679,286.6998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1550598144531,293.1499938964844,286.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961922816932,1.711170938278883e-08,0.0010961751686409,-0.0438492484390735,0.0,0.0,0.0,-0.0132958414033055,60.0,8.961088180541992,-0.0,-8.192712641630352e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.0001026145255309,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,0.0001080580550478,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,7.981132512213662e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923400878906,0.0,0.0,0.0001080580477719,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,0.0005125806783325,286.6993713378906,294.1499938964844,293.1499938964844,291.6635437011719,293.15496826171875,293.1499938964844,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933476733043,1.6779404532485387e-08,0.001093330909498,-0.0429808758199214,0.0,0.0,0.0,-0.0131310895085334,60.0,8.93240737915039,-0.0,-8.150292529762737e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.0001026145255309,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,0.0001080580550478,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,7.981132512213662e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923400878906,0.0,0.0,0.0001080580477719,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,0.0005125806783325,286.6993713378906,294.1499938964844,293.1499938964844,291.6635437011719,293.15496826171875,293.1499938964844,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933476733043,1.6779404532485387e-08,0.001093330909498,-0.0429808758199214,0.0,0.0,0.0,-0.0131310895085334,60.0,8.93240737915039,-0.0,-8.150292529762737e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
