time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0001023118238663,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,0.0001077392953447,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.994873046875,0.0,0.0,7.957588968565688e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,0.0001077392880688,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,0.000511068617925,286.6990966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1548767089844,293.1499938964844,286.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901256464421,1.6402237790202893e-08,0.0010901092318817,-0.0419951528310775,0.0,0.0,0.0,-0.0129441292956471,60.0,8.899715423583984,-0.0,-8.102278314936484e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0001023118238663,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,0.0001077392953447,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.994873046875,0.0,0.0,7.957588968565688e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,0.0001077392880688,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,0.000511068617925,286.6990966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1548767089844,293.1499938964844,286.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901256464421,1.6402237790202893e-08,0.0010901092318817,-0.0419951528310775,0.0,0.0,0.0,-0.0129441292956471,60.0,8.899715423583984,-0.0,-8.102278314936484e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,0.0001019957635435,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,0.0001074064712156,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908752441406,0.0,0.0,7.933006418170407e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,0.0001074064639396,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.000509489851538,286.6988830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.15478515625,293.1499938964844,286.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.0010867443634197,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.865450859069824,-0.0,-8.052296607274911e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,0.0001019957635435,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,0.0001074064712156,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908752441406,0.0,0.0,7.933006418170407e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,0.0001074064639396,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,0.000509489851538,286.6988830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.15478515625,293.1499938964844,286.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.0010867443634197,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.865450859069824,-0.0,-8.052296607274911e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,0.000101654070022,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0001070466532837,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,7.906430255388841e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98065185546875,0.0,0.0,0.0001070466460078,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,0.0005077830282971,286.6988220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1546936035156,293.1499938964844,286.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582681811565635e-08,0.0010831032413989,-0.0398528389632701,0.0,0.0,0.0,-0.0125378500670194,60.0,8.82938003540039,-0.0,-7.998436046818824e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,0.000101654070022,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0001070466532837,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,7.906430255388841e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98065185546875,0.0,0.0,0.0001070466460078,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,0.0005077830282971,286.6988220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1546936035156,293.1499938964844,286.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582681811565635e-08,0.0010831032413989,-0.0398528389632701,0.0,0.0,0.0,-0.0125378500670194,60.0,8.82938003540039,-0.0,-7.998436046818824e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,0.0001014867229969,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,0.0001068704295903,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850769042969,0.0,0.0,7.893414294812828e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,0.0001068704223143,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,0.0005069471080787,286.69873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1546630859375,293.1499938964844,286.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813357075676,1.5374169493043155e-08,0.0010813202243298,-0.039307702332735,0.0,0.0,0.0,-0.0124344816431403,60.0,8.811872482299805,-0.0,-7.972123228228156e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784545898437,0.0,0.0,0.0001013030923786,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,0.0001066770564648,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98309326171875,0.0,0.0,7.879132317611948e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,0.0001066770491888,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0005060298135504,286.6986694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.15460205078125,293.1499938964844,287.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145360521273687e-08,0.0010793571127578,-0.0387094691395759,0.0,0.0,0.0,-0.0123210176825523,60.0,8.793381690979004,-0.0,-7.943299351609313e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,0.0001009198895189,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0001062735173036,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,7.849327084841207e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,0.0001062735100276,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,0.0005041156546212,286.6986389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1545104980469,293.1499938964844,287.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667892678232874e-08,0.0010752767557278,-0.0374609567224979,0.0,0.0,0.0,-0.0120843285694718,60.0,8.754361152648926,-0.0,-7.883317465484654e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,0.0001009198895189,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0001062735173036,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,7.849327084841207e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,0.0001062735100276,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,0.0005041156546212,286.6986389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1545104980469,293.1499938964844,287.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667892678232874e-08,0.0010752767557278,-0.0374609567224979,0.0,0.0,0.0,-0.0120843285694718,60.0,8.754361152648926,-0.0,-7.883317465484654e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,0.0001006846869131,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,0.0001060258437064,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,7.831033872207627e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.970947265625,0.0,0.0,0.0001060258364304,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,0.0005029407911933,286.6986694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.15447998046875,293.1499938964844,287.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727833723649,1.4374839096831238e-08,0.0010727690532803,-0.0366945788264274,0.0,0.0,0.0,-0.011939039453864,60.0,8.730320930480957,-0.0,-7.846615801554435e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,0.0001005265658022,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,0.0001058593334164,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,7.818735321052372e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695739746094,0.0,0.0,0.0001058593334164,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,0.0005021509132348,286.69873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1544494628906,293.1499938964844,287.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711007053032,1.4177826912487037e-08,0.0010710865026339,-0.0361793264746665,0.0,0.0,0.0,-0.0118413837626576,60.0,8.713994979858398,-0.0,-7.821989811418464e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677124023437,0.0,0.0,0.0001001259079203,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,0.0001054374224622,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.0,0.0,7.787573122186586e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96612548828125,0.0,0.0,0.0001054374151863,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,0.0005001495592296,286.6988830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.15435791015625,293.1499938964844,287.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668311733752,1.3678617349910382e-08,0.0010668174363672,-0.0348736010491848,0.0,0.0,0.0,-0.0115939015522599,60.0,8.672721862792969,-0.0,-7.759763320791535e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677124023437,0.0,0.0,0.0001001259079203,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,0.0001054374224622,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.0,0.0,7.787573122186586e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96612548828125,0.0,0.0,0.0001054374151863,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,0.0005001495592296,286.6988830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.15435791015625,293.1499938964844,287.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668311733752,1.3678617349910382e-08,0.0010668174363672,-0.0348736010491848,0.0,0.0,0.0,-0.0115939015522599,60.0,8.672721862792969,-0.0,-7.759763320791535e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,9.97229726635851e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,0.000105013110442,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,7.756233389955014e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001050131031661,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0004981367965228,286.6990966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1542663574219,293.1499938964844,287.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625378927215,1.3176569169104368e-08,0.0010625246213749,-0.0335602723062038,0.0,0.0,0.0,-0.0113450158387422,60.0,8.630824089050293,-0.0,-7.69743309092519e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,9.97229726635851e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,0.000105013110442,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,7.756233389955014e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001050131031661,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0004981367965228,286.6990966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1542663574219,293.1499938964844,287.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625378927215,1.3176569169104368e-08,0.0010625246213749,-0.0335602723062038,0.0,0.0,0.0,-0.0113450158387422,60.0,8.630824089050293,-0.0,-7.69743309092519e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,9.95226509985514e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613647460937,0.0,0.0,0.0001048021658789,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,7.740653381915763e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,0.0001048021586029,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0004971361486241,286.6992492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1542358398437,293.1499938964844,287.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604008566588,1.2926978598670756e-08,0.001060387934558,-0.0329072996973991,0.0,0.0,0.0,-0.0112212700769305,60.0,8.60977840423584,-0.0,-7.66654011385981e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,9.932347893482074e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,0.0001045924218487,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,7.725162140559405e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0001045924145728,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0004961412632837,286.6994323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1542053222656,293.1499938964844,287.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582786053419,1.2678816219136024e-08,0.0010582659160718,-0.0322580188512802,0.0,0.0,0.0,-0.0110982460901141,60.0,8.588752746582031,-0.0,-7.635884458068176e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,9.892832167679444e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,0.0001041763025568,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623107910156,0.0,0.0,7.694427040405571e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0001041762952809,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.0004941673250868,286.6998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.15411376953125,293.1499938964844,287.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186468723029977e-08,0.001054058317095,-0.0309697389602661,0.0,0.0,0.0,-0.01085417997092,60.0,8.546833038330078,-0.0,-7.575246740998409e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,9.892832167679444e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,0.0001041763025568,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623107910156,0.0,0.0,7.694427040405571e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0001041762952809,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.0004941673250868,286.6998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.15411376953125,293.1499938964844,287.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186468723029977e-08,0.001054058317095,-0.0309697389602661,0.0,0.0,0.0,-0.01085417997092,60.0,8.546833038330078,-0.0,-7.575246740998409e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.854572272161022e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,0.0001037734109559,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,7.664669828955084e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0001037734036799,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,0.0004922561929561,286.7003173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.154052734375,293.1499938964844,287.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499944910407,1.1709774483392721e-08,0.0010499827330932,-0.0297222752124071,0.0,0.0,0.0,-0.0106178661808371,60.0,8.505509376525879,-0.0,-7.516766942217147e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.854572272161022e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,0.0001037734109559,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,7.664669828955084e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0001037734036799,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,0.0004922561929561,286.7003173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.154052734375,293.1499938964844,287.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499944910407,1.1709774483392721e-08,0.0010499827330932,-0.0297222752124071,0.0,0.0,0.0,-0.0106178661808371,60.0,8.505509376525879,-0.0,-7.516766942217147e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,9.817385580390692e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,0.0001033818189171,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,7.635746442247182e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0001033818116411,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,0.000490398670081,286.7008972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1539611816406,293.1499938964844,287.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460310149937,1.1246452658042472e-08,0.0010460197227075,-0.0285096764564514,0.0,0.0,0.0,-0.010388171300292,60.0,8.464828491210938,-0.0,-7.460144502147159e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,9.817385580390692e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,0.0001033818189171,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,7.635746442247182e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0001033818116411,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,0.000490398670081,286.7008972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1539611816406,293.1499938964844,287.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460310149937,1.1246452658042472e-08,0.0010460197227075,-0.0285096764564514,0.0,0.0,0.0,-0.010388171300292,60.0,8.464828491210938,-0.0,-7.460144502147159e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,9.781753033166753e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,0.0001030065905069,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,7.608032319694757e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,0.000103006583231,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,0.0004886187380179,286.7015380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1539001464844,293.1499938964844,287.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422344785183,1.0802493122241684e-08,0.0010422236518934,-0.0273476373404264,0.0,0.0,0.0,-0.0101680820807814,60.0,8.425074577331543,-0.0,-7.406089252981475e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,9.781753033166753e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,0.0001030065905069,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,7.608032319694757e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,0.000103006583231,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,0.0004886187380179,286.7015380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1539001464844,293.1499938964844,287.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422344785183,1.0802493122241684e-08,0.0010422236518934,-0.0273476373404264,0.0,0.0,0.0,-0.0101680820807814,60.0,8.425074577331543,-0.0,-7.406089252981475e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,9.764826245373116e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,0.0001028283368214,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,7.594867201987654e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,0.0001028283368214,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444885253906,0.0,0.0,0.0004877732135355,286.701904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.15386962890625,293.1499938964844,287.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404292261227,1.059159515648389e-08,0.0010404187487438,-0.0267955865710973,0.0,0.0,0.0,-0.0100635234266519,60.0,8.405765533447266,-0.0,-7.380479871699208e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,9.749435412231831e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,0.0001026662648655,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,7.5828967965208e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0001026662648655,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432983398437,0.0,0.0,0.0004870044067502,286.7023620605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1538391113281,293.1499938964844,287.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387900983914,1.0399837435670634e-08,0.0010387796210125,-0.0262936148792505,0.0,0.0,0.0,-0.0099684642627835,60.0,8.387691497802734,-0.0,-7.357232334470609e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,9.717916691442952e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.000102334364783,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,7.558381912531331e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,0.000102334357507,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0004854300059378,286.7032165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1537475585937,293.1499938964844,287.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354326805099,1.00071417818981e-08,0.0010354226687923,-0.0252655763179063,0.0,0.0,0.0,-0.0097737926989793,60.0,8.351176261901855,-0.0,-7.309739658012404e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,9.717916691442952e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.000102334364783,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,7.558381912531331e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,0.000102334357507,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0004854300059378,286.7032165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1537475585937,293.1499938964844,287.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354326805099,1.00071417818981e-08,0.0010354226687923,-0.0252655763179063,0.0,0.0,0.0,-0.0097737926989793,60.0,8.351176261901855,-0.0,-7.309739658012404e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,9.696649067336692e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414978027344,0.0,0.0,0.0001021104035316,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,7.541840750491247e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0001021103962557,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,0.0004843676288146,286.7038269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1537170410156,293.1499938964844,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331672383472,9.742164408521605e-09,0.0010331575758755,-0.0245718490332365,0.0,0.0,0.0,-0.0096424352377653,60.0,8.326526641845703,-0.0,-7.27778015630065e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420166015625,0.0,0.0,9.688184218248352e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.000102021258499,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94598388671875,0.0,0.0,7.535256736446172e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.000102021251223,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,0.0004839447792619,286.70416259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1536865234375,293.1499938964844,287.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322651360183,9.636694109360633e-09,0.001032255589962,-0.0242957137525081,0.0,0.0,0.0,-0.0095901489257812,60.0,8.315896034240723,-0.0,-7.265078494356203e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,9.660583600634708e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0001017306130961,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,7.513789023505524e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,0.0001017306058201,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93634033203125,0.0,0.0,0.0004825660726055,286.7051696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.15362548828125,293.1499938964844,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029324135743,9.292813629713237e-09,0.0010293148225173,-0.0233953427523374,0.0,0.0,0.0,-0.0094196712598204,60.0,8.28199291229248,-0.0,-7.223742670703359e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,9.660583600634708e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0001017306130961,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,7.513789023505524e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,0.0001017306058201,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93634033203125,0.0,0.0,0.0004825660726055,286.7051696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.15362548828125,293.1499938964844,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029324135743,9.292813629713237e-09,0.0010293148225173,-0.0233953427523374,0.0,0.0,0.0,-0.0094196712598204,60.0,8.28199291229248,-0.0,-7.223742670703359e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,9.635302558308469e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,0.000101464393083,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,7.494126475648955e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.000101464385807,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342041015625,0.0,0.0,0.000481303257402,286.70623779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.153564453125,293.1499938964844,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266304016113,8.977838916734981e-09,0.0010266214376315,-0.0225706063210964,0.0,0.0,0.0,-0.0092635247856378,60.0,8.249650001525879,-0.0,-7.185985140267803e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,9.635302558308469e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,0.000101464393083,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,7.494126475648955e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.000101464385807,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342041015625,0.0,0.0,0.000481303257402,286.70623779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.153564453125,293.1499938964844,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266304016113,8.977838916734981e-09,0.0010266214376315,-0.0225706063210964,0.0,0.0,0.0,-0.0092635247856378,60.0,8.249650001525879,-0.0,-7.185985140267803e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,9.622204379411414e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,0.0001013264627545,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,7.483938679797575e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.0,0.0001013264554785,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.0004806489741895,286.7067565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1535339355469,293.1499938964844,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252350475639,8.814649454791379e-09,0.0010252263164147,-0.0221432875841856,0.0,0.0,0.0,-0.0091826254501938,60.0,8.233161926269531,-0.0,-7.166461557517323e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,9.611337736714633e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,0.0001012120337691,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,7.47548692743294e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0001012120264931,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,0.0004801061586476,286.7073059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.15350341796875,293.1499938964844,287.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240776464343,8.67926086556281e-09,0.0010240689152851,-0.0217887610197067,0.0,0.0,0.0,-0.0091155096888542,60.0,8.217791557312012,-0.0,-7.150283920509537e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333801269531,0.0,0.0,9.591317939339206e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0001010012056212,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,7.459915650542825e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,0.0001010012056212,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,0.0004791060928255,286.7084655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1534423828125,293.1499938964844,287.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942589432,8.429826614531066e-09,0.0010219342075288,-0.0211355723440647,0.0,0.0,0.0,-0.0089918449521064,60.0,8.188684463500977,-0.0,-7.12052710127864e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
