time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333801269531,0.0,0.0,9.591317939339206e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,0.0001010012056212,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,7.459915650542825e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,0.0001010012056212,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,0.0004791060928255,286.7084655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1534423828125,293.1499938964844,287.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942589432,8.429826614531066e-09,0.0010219342075288,-0.0211355723440647,0.0,0.0,0.0,-0.0089918449521064,60.0,8.188684463500977,-0.0,-7.12052710127864e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,9.574141586199404e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,0.0001008203325909,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,7.446556264767423e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301147460937,0.0,0.0,0.0001008203253149,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0004782481119036,286.709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.15338134765625,293.1499938964844,287.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215828017910098e-09,0.0010201043915003,-0.0205751564353704,0.0,0.0,0.0,-0.0088857570663094,60.0,8.162132263183594,-0.0,-7.095047038774285e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,9.574141586199404e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,0.0001008203325909,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,7.446556264767423e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301147460937,0.0,0.0,0.0001008203253149,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0004782481119036,286.709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.15338134765625,293.1499938964844,287.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215828017910098e-09,0.0010201043915003,-0.0205751564353704,0.0,0.0,0.0,-0.0088857570663094,60.0,8.162132263183594,-0.0,-7.095047038774285e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,9.55948926275596e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,0.0001006660386337,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333190917969,0.0,0.0,7.435160659952089e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0001006660386337,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0004775162087753,286.7110595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1533203125,293.1499938964844,287.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185518767684,8.033282483665971e-09,0.0010185438441112,-0.0200970936566591,0.0,0.0,0.0,-0.0087952632457017,60.0,8.137791633605957,-0.0,-7.07334848470964e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,9.55948926275596e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,0.0001006660386337,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333190917969,0.0,0.0,7.435160659952089e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0001006660386337,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0004775162087753,286.7110595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1533203125,293.1499938964844,287.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185518767684,8.033282483665971e-09,0.0010185438441112,-0.0200970936566591,0.0,0.0,0.0,-0.0087952632457017,60.0,8.137791633605957,-0.0,-7.07334848470964e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,9.547442459734155e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,0.0001005391823127,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315490722656,0.0,0.0,7.425790681736544e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,0.0001005391750368,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247436523437,0.0,0.0,0.0004769144288729,286.71246337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1532592773437,293.1499938964844,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101726828143,7.883187436164008e-09,0.0010172604816034,-0.0197040066123008,0.0,0.0,0.0,-0.0087208552286028,60.0,8.115484237670898,-0.0,-7.055531625610456e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,9.547442459734155e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,0.0001005391823127,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315490722656,0.0,0.0,7.425790681736544e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,0.0001005391750368,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247436523437,0.0,0.0,0.0004769144288729,286.71246337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1532592773437,293.1499938964844,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101726828143,7.883187436164008e-09,0.0010172604816034,-0.0197040066123008,0.0,0.0,0.0,-0.0087208552286028,60.0,8.115484237670898,-0.0,-7.055531625610456e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,9.540940664010122e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,0.0001004707155516,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,7.420733891194686e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,0.0001004707082756,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92388916015625,0.0,0.0,0.0004765896883327,286.7131652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1532287597656,293.1499938964844,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165758430957,7.802187340644196e-09,0.0010165680432692,-0.0194918699562549,0.0,0.0,0.0,-0.0086807012557983,60.0,8.104063034057617,-0.0,-7.045925798365715e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,9.537231380818412e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,0.0001004316509352,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298095703125,0.0,0.0,7.417848246404901e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0001004316509352,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,0.0004764043842442,286.7138977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1531982421875,293.1499938964844,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161806130781,7.7559709765751e-09,0.0010161729296669,-0.0193708259612321,0.0,0.0,0.0,-0.0086577897891402,60.0,8.094263076782227,-0.0,-7.040448224415742e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,9.530681563774124e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,0.0001003626821329,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,7.412754348479211e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.000100362674857,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,0.000476077228086,286.71539306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1531677246094,293.1502990722656,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154817719012,7.67437136062199e-09,0.00101547408849,-0.0191571153700351,0.0,0.0,0.0,-0.0086173322051763,60.0,8.076091766357422,-0.0,-7.03078200103846e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,9.530681563774124e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,0.0001003626821329,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,7.412754348479211e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.000100362674857,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,0.000476077228086,286.71539306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1531677246094,293.1502990722656,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154817719012,7.67437136062199e-09,0.00101547408849,-0.0191571153700351,0.0,0.0,0.0,-0.0086173322051763,60.0,8.076091766357422,-0.0,-7.03078200103846e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234313964844,0.0,0.0,9.527422662358732e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001003283614409,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,7.41021940484643e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0001003283614409,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,0.0004759144212584,286.716552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.15313720703125,293.1502380371094,287.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151346214115,7.633770060522238e-09,0.0010151269380003,-0.0190507788211107,0.0,0.0,0.0,-0.0085972044616937,60.0,8.062765121459961,-0.0,-7.025974468888307e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231262207031,0.0,0.0,9.5264425908681e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.000100318044133,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,7.409456884488463e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.921875,0.0,0.0,0.000100318036857,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,0.0004758654686156,286.7169494628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1531677246094,293.1507263183594,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150298476219,7.621555830894522e-09,0.0010150221642106,-0.0190187897533178,0.0,0.0,0.0,-0.008591148070991,60.0,8.059913635253906,-0.0,-7.024528514421037e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,9.5241230155807e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92059326171875,0.0,0.0,0.0001002936114673,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,7.407653174595907e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,0.0001002936114673,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0004757496062666,286.71856689453125,294.1499938964844,293.15240478515625,291.6650390625,293.1531677246094,293.1514587402344,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147847933694,7.592659834187998e-09,0.0010147771099582,-0.0189431067556142,0.0,0.0,0.0,-0.0085768327116966,60.0,8.045910835266113,-0.0,-7.021108672233822e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,9.5241230155807e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92059326171875,0.0,0.0,0.0001002936114673,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,7.407653174595907e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,0.0001002936114673,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0004757496062666,286.71856689453125,294.1499938964844,293.15240478515625,291.6650390625,293.1531677246094,293.1514587402344,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147847933694,7.592659834187998e-09,0.0010147771099582,-0.0189431067556142,0.0,0.0,0.0,-0.0085768327116966,60.0,8.045910835266113,-0.0,-7.021108672233822e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,9.519105515209958e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193115234375,0.0,0.0,0.0001002407807391,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,7.40375035093166e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91912841796875,0.0,0.0,0.0001002407734631,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0004754989640787,286.72027587890625,294.1499938964844,293.1594543457031,291.66943359375,293.1534118652344,293.1549377441406,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142483515664,7.530148060652664e-09,0.0010142407845705,-0.0187793858349323,0.0,0.0,0.0,-0.0085458345711231,60.0,8.037147521972656,-0.0,-7.013713343440031e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,9.519105515209958e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193115234375,0.0,0.0,0.0001002407807391,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,7.40375035093166e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91912841796875,0.0,0.0,0.0001002407734631,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0004754989640787,286.72027587890625,294.1499938964844,293.1594543457031,291.66943359375,293.1534118652344,293.1549377441406,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142483515664,7.530148060652664e-09,0.0010142407845705,-0.0187793858349323,0.0,0.0,0.0,-0.0085458345711231,60.0,8.037147521972656,-0.0,-7.013713343440031e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,9.516574937151744e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0001002141289063,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,7.401782204397023e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,0.0001002141216304,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,0.0004753725370392,286.7211303710937,294.1499938964844,293.1646423339844,291.6726989746094,293.153564453125,293.1567687988281,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139786172658,7.498617726753311e-09,0.0010139710502699,-0.018696803599596,0.0,0.0,0.0,-0.0085302032530307,60.0,8.032837867736816,-0.0,-7.009984415162762e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.51303809415549e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,0.0001001768905553,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,7.399031892418861e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,0.0001001768832793,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,0.0004751959058921,286.7220153808594,294.1499938964844,293.1708984375,291.6766052246094,293.1537780761719,293.1597900390625,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136011987924,7.454557859887245e-09,0.0010135937482118,-0.0185814052820205,0.0,0.0,0.0,-0.008508357219398,60.0,8.030231475830078,-0.0,-7.004775426366906e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,9.50532266870141e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,0.0001000956399366,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,7.393030682578683e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,0.0001000956326606,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,0.0004748104838654,286.72381591796875,294.1499938964844,293.1864929199219,291.68634033203125,293.1543884277344,293.166748046875,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127817513421,7.35843164179073e-09,0.0010127744171768,-0.0183296352624893,0.0,0.0,0.0,-0.0084607163444161,60.0,8.026213645935059,-0.0,-6.99341740073578e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,9.50532266870141e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,0.0001000956399366,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,7.393030682578683e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,0.0001000956326606,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,0.0004748104838654,286.72381591796875,294.1499938964844,293.1864929199219,291.68634033203125,293.1543884277344,293.166748046875,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127817513421,7.35843164179073e-09,0.0010127744171768,-0.0183296352624893,0.0,0.0,0.0,-0.0084607163444161,60.0,8.026213645935059,-0.0,-6.99341740073578e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,9.494408732280137e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,9.998070891015232e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,7.384541822830215e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,9.99807016341947e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0004742653109133,286.7257385253906,294.1499938964844,293.2060241699219,291.69854736328125,293.1557922363281,293.1788330078125,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116174817085,7.222457298894369e-09,0.0010116102639585,-0.017973493784666,0.0,0.0,0.0,-0.0083933006972074,60.0,8.028178215026855,-0.0,-6.97736766142043e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,9.494408732280137e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,9.998070891015232e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,7.384541822830215e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,9.99807016341947e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0004742653109133,286.7257385253906,294.1499938964844,293.2060241699219,291.69854736328125,293.1557922363281,293.1788330078125,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116174817085,7.222457298894369e-09,0.0010116102639585,-0.017973493784666,0.0,0.0,0.0,-0.0083933006972074,60.0,8.028178215026855,-0.0,-6.97736766142043e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,9.48344386415556e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,9.986524673877284e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190979003906,0.0,0.0,7.376013672910631e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,9.986523946281524e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,0.0004737176059279,286.7276611328125,294.1499938964844,293.22918701171875,291.7130126953125,293.1573181152344,293.19207763671875,287.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010451815091,7.085853237498441e-09,0.0010104447137564,-0.0176156926900148,0.0,0.0,0.0,-0.0083255935460329,60.0,8.030866622924805,-0.0,-6.96126107868622e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,9.48344386415556e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,9.986524673877284e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190979003906,0.0,0.0,7.376013672910631e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,9.986523946281524e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,0.0004737176059279,286.7276611328125,294.1499938964844,293.22918701171875,291.7130126953125,293.1573181152344,293.19207763671875,287.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010451815091,7.085853237498441e-09,0.0010104447137564,-0.0176156926900148,0.0,0.0,0.0,-0.0083255935460329,60.0,8.030866622924805,-0.0,-6.96126107868622e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,9.470958320889622e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,9.973376290872692e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,7.36630245228298e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137268066406,0.0,0.0,9.973375563276932e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,0.0004730939108412,286.7296142578125,294.1499938964844,293.2557983398437,291.7296447753906,293.1590881347656,293.2071838378906,287.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091201402246,6.930291451823223e-09,0.0010091131553053,-0.0172082316130399,0.0,0.0,0.0,-0.0082484679296612,60.0,8.035449981689453,-0.0,-6.942943286958325e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,9.470958320889622e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,9.973376290872692e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,7.36630245228298e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137268066406,0.0,0.0,9.973375563276932e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,0.0004730939108412,286.7296142578125,294.1499938964844,293.2557983398437,291.7296447753906,293.1590881347656,293.2071838378906,287.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091201402246,6.930291451823223e-09,0.0010091131553053,-0.0172082316130399,0.0,0.0,0.0,-0.0082484679296612,60.0,8.035449981689453,-0.0,-6.942943286958325e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,9.463592141401024e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,9.965619392460212e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,7.360573363257572e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,9.965619392460212e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,0.0004727259511128,286.7306213378906,294.1499938964844,293.27032470703125,291.7387084960937,293.16033935546875,293.21600341796875,287.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083348024636,6.838522192964547e-09,0.0010083279339596,-0.0169678591191768,0.0,0.0,0.0,-0.0082029718905687,60.0,8.03979778289795,-0.0,-6.932148011173922e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,9.456457337364554e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.958106238627806e-05,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,7.355023990385234e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,9.958105511032044e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0004723695747088,286.7316589355469,294.1499938964844,293.2855834960937,291.7482604980469,293.16162109375,293.2257995605469,287.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075728641822,6.749630188096489e-09,0.0010075661120936,-0.0167350191622972,0.0,0.0,0.0,-0.0081588951870799,60.0,8.044502258300781,-0.0,-6.92169948024457e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,9.441610018257052e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,9.942471660906448e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,7.343476318055764e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,9.942470933310688e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,0.0004716279217973,286.7337341308594,294.1499938964844,293.3182983398437,291.7687072753906,293.1646423339844,293.24725341796875,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564654597696062e-09,0.0010059853084385,-0.0162504892796278,0.0,0.0,0.0,-0.0080671999603509,60.0,8.055998802185059,-0.0,-6.899981741526062e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,9.441610018257052e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,9.942471660906448e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,7.343476318055764e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,9.942470933310688e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,0.0004716279217973,286.7337341308594,294.1499938964844,293.3182983398437,291.7687072753906,293.1646423339844,293.24725341796875,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564654597696062e-09,0.0010059853084385,-0.0162504892796278,0.0,0.0,0.0,-0.0080671999603509,60.0,8.055998802185059,-0.0,-6.899981741526062e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9126892089844,0.0,0.0,9.42875922191888e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117431640625,0.0,0.0,9.928939107339828e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158020019531,0.0,0.0,7.33348133508116e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,9.928938379744068e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0004709859786089,286.7355651855469,294.1499938964844,293.3478698730469,291.7872009277344,293.16802978515625,293.2680358886719,287.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046226670965,6.404547114868819e-09,0.0010046162642538,-0.0158310942351818,0.0,0.0,0.0,-0.0079878279939293,60.0,8.069059371948242,-0.0,-6.881212044618223e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,9.426312317373232e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,9.926361963152884e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,7.33157794456929e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,9.926361963152884e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,0.0004708637716248,286.7359313964844,294.1499938964844,293.35369873046875,291.79083251953125,293.168701171875,293.27197265625,287.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043618967756,6.374060834701822e-09,0.0010043556103482,-0.0157512351870536,0.0,0.0,0.0,-0.0079727144911885,60.0,8.071547508239746,-0.0,-6.877640856828293e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,9.41088073886931e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,9.910111839417368e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,7.319575524888933e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.910111839417368e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,0.0004700929275713,286.73809814453125,294.1499938964844,293.3915405273437,291.8144836425781,293.1727294921875,293.2963256835937,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181806622151953e-09,0.0010027114767581,-0.01524761877954,0.0,0.0,0.0,-0.0078774048015475,60.0,8.087011337280273,-0.0,-6.85514152110045e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,9.41088073886931e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,9.910111839417368e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,7.319575524888933e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.910111839417368e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,0.0004700929275713,286.73809814453125,294.1499938964844,293.3915405273437,291.8144836425781,293.1727294921875,293.2963256835937,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181806622151953e-09,0.0010027114767581,-0.01524761877954,0.0,0.0,0.0,-0.0078774048015475,60.0,8.087011337280273,-0.0,-6.85514152110045e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,9.396825771545993e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,9.895311086438596e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,7.308644126169384e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,9.895311086438596e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0004693908558692,286.7403564453125,294.1499938964844,293.4316101074219,291.83953857421875,293.177734375,293.32470703125,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.006696473548345e-09,0.0010012140264734,-0.014788900502026,0.0,0.0,0.0,-0.0077905943617224,60.0,8.107379913330078,-0.0,-6.834680021938766e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,9.396825771545993e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,9.895311086438596e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,7.308644126169384e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,9.895311086438596e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0004693908558692,286.7403564453125,294.1499938964844,293.4316101074219,291.83953857421875,293.177734375,293.32470703125,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.006696473548345e-09,0.0010012140264734,-0.014788900502026,0.0,0.0,0.0,-0.0077905943617224,60.0,8.107379913330078,-0.0,-6.834680021938766e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,9.389438491780312e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,9.887531632557511e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,7.302898302441463e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,9.887531632557511e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,0.000469021819299,286.7414855957031,294.1499938964844,293.4523620605469,291.8525085449219,293.1802978515625,293.33843994140625,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.9146589848069214e-09,0.0010004288051277,-0.0145477950572967,0.0,0.0,0.0,-0.0077449767850339,60.0,8.117622375488281,-0.0,-6.823938036859546e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,9.3836264568381e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100341796875,0.0,0.0,9.881411824608222e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139404296875,0.0,0.0,7.298377749975771e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,9.88141109701246e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,0.0004687315085902,286.7426452636719,294.1499938964844,293.4736022949219,291.86578369140625,293.1834411621094,293.3543395996094,287.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998137829825,5.8422489068732375e-09,0.0009998079622164,-0.0143581070005893,0.0,0.0,0.0,-0.0077090715058147,60.0,8.130617141723633,-0.0,-6.815493236445036e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
