time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,9.371291525894776e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.86842278507538e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,7.288783672265708e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,9.86842205747962e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.0004681153513956,286.7449645996094,294.1499938964844,293.5173034667969,291.89312744140625,293.1895446777344,293.3849792480469,287.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984992211684,5.688575388518302e-09,0.0009984935168176,-0.0139555307105183,0.0,0.0,0.0,-0.007632887456566,60.0,8.155580520629883,-0.0,-6.797586848961147e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,9.371291525894776e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.86842278507538e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,7.288783672265708e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,9.86842205747962e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,0.0004681153513956,286.7449645996094,294.1499938964844,293.5173034667969,291.89312744140625,293.1895446777344,293.3849792480469,287.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984992211684,5.688575388518302e-09,0.0009984935168176,-0.0139555307105183,0.0,0.0,0.0,-0.007632887456566,60.0,8.155580520629883,-0.0,-6.797586848961147e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,9.361247794004156e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092712402344,0.0,0.0,9.857845725491644e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,7.28097147657536e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,9.857844997895882e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076232910156,0.0,0.0,0.0004676136304624,286.7473449707031,294.1499938964844,293.5625,291.9213562011719,293.1962585449219,293.41729736328125,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974293643608,5.563440819145171e-09,0.0009974237764254,-0.0136277116835117,0.0,0.0,0.0,-0.0075708539225161,60.0,8.18387222290039,-0.0,-6.783024275591742e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91015625,0.0,0.0,9.361247794004156e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092712402344,0.0,0.0,9.857845725491644e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,7.28097147657536e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,9.857844997895882e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076232910156,0.0,0.0,0.0004676136304624,286.7473449707031,294.1499938964844,293.5625,291.9213562011719,293.1962585449219,293.41729736328125,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974293643608,5.563440819145171e-09,0.0009974237764254,-0.0136277116835117,0.0,0.0,0.0,-0.0075708539225161,60.0,8.18387222290039,-0.0,-6.783024275591742e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,9.356086957268416e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,9.85241131274961e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,7.276958058355376e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,9.852410585153848e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90740966796875,0.0,0.0,0.000467355857836,286.7497863769531,294.1499938964844,293.6089172363281,291.95037841796875,293.2039794921875,293.4538269042969,287.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968790691345,5.499145583343079e-09,0.0009968735976144,-0.0134592745453119,0.0,0.0,0.0,-0.007538978010416,60.0,8.218008041381836,-0.0,-6.775547234383339e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,9.356086957268416e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,9.85241131274961e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,7.276958058355376e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,9.852410585153848e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90740966796875,0.0,0.0,0.000467355857836,286.7497863769531,294.1499938964844,293.6089172363281,291.95037841796875,293.2039794921875,293.4538269042969,287.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968790691345,5.499145583343079e-09,0.0009968735976144,-0.0134592745453119,0.0,0.0,0.0,-0.007538978010416,60.0,8.218008041381836,-0.0,-6.775547234383339e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,9.35505158849992e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,9.851321374299005e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,7.276152609847486e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,9.851320646703245e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0004673041694331,286.7522888183594,294.1499938964844,293.6562805175781,291.98004150390625,293.21246337890625,293.4917907714844,287.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967692894861,5.4862545617595515e-09,0.0009967638179659,-0.0134255029261112,0.0,0.0,0.0,-0.0075325896032154,60.0,8.25647258758545,-0.0,-6.774048699753622e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,9.35505158849992e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,9.851321374299005e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,7.276152609847486e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,9.851320646703245e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0004673041694331,286.7522888183594,294.1499938964844,293.6562805175781,291.98004150390625,293.21246337890625,293.4917907714844,287.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967692894861,5.4862545617595515e-09,0.0009967638179659,-0.0134255029261112,0.0,0.0,0.0,-0.0075325896032154,60.0,8.25647258758545,-0.0,-6.774048699753622e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096374511719,0.0,0.0,9.354048233944924e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,9.850264177657664e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124450683594,0.0,0.0,7.275372627191246e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086303710937,0.0,0.0,9.850264177657664e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,0.0004672540235333,286.7535705566406,294.1499938964844,293.6802673339844,291.9950561523437,293.2168273925781,293.5113830566406,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966620709747,5.473753006413062e-09,0.0009966565994545,-0.0133927520364522,0.0,0.0,0.0,-0.0075263907201588,60.0,8.276363372802734,-0.0,-6.772595639858991e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,9.354874782729894e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,9.851135109784082e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.912353515625,0.0,0.0,7.276015094248578e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,9.85113438218832e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,0.0004672953218687,286.7548217773437,294.1499938964844,293.70440673828125,292.0101623535156,293.22119140625,293.5306091308594,287.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4840536556355354e-09,0.0009967450750991,-0.0134197361767292,0.0,0.0,0.0,-0.0075314994901418,60.0,8.296082496643066,-0.0,-6.773792904368747e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,9.367284656036644e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,9.864203457254916e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,7.285667379619554e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,9.864202729659156e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0004679152334574,286.75738525390625,294.1499938964844,293.75299072265625,292.0406188964844,293.230712890625,293.5721740722656,287.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998071860522,5.638666422669303e-09,0.0009980661561712,-0.0138247841969132,0.0,0.0,0.0,-0.0076081422157585,60.0,8.343903541564941,-0.0,-6.791776741010835e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,9.367284656036644e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,9.864203457254916e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,7.285667379619554e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,9.864202729659156e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0004679152334574,286.75738525390625,294.1499938964844,293.75299072265625,292.0406188964844,293.230712890625,293.5721740722656,287.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998071860522,5.638666422669303e-09,0.0009980661561712,-0.0138247841969132,0.0,0.0,0.0,-0.0076081422157585,60.0,8.343903541564941,-0.0,-6.791776741010835e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,9.388964099343866e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,9.887032501865178e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,7.302528683794662e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,9.887031774269416e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070739746094,0.0,0.0,0.000468998128781,286.75982666015625,294.1499938964844,293.7979431152344,292.0687866210937,293.2402648925781,293.6142883300781,287.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003813076764,5.908761924189321e-09,0.001000375370495,-0.0145323500037193,0.0,0.0,0.0,-0.007742038462311,60.0,8.396489143371582,-0.0,-6.823250231491329e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,9.391810453962536e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086303710937,0.0,0.0,9.89002946880646e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,7.304742757696658e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,9.89002946880646e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070739746094,0.0,0.0,0.0004691403300967,286.7600402832031,294.1499938964844,293.8018493652344,292.0712585449219,293.2411804199219,293.6183776855469,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006845695897,5.944226444398737e-09,0.0010006786324083,-0.01462525408715,0.0,0.0,0.0,-0.0077596199698746,60.0,8.401962280273438,-0.0,-6.827388432384397e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90948486328125,0.0,0.0,9.420583955943584e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,9.920329466694966e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,7.327122148126364e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,9.920328739099205e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.0004705776227638,286.7626953125,294.1499938964844,293.8507080078125,292.1019287109375,293.2519226074219,293.66632080078125,287.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037509491667,6.3027099095336325e-09,0.0010037446627393,-0.0155643308535218,0.0,0.0,0.0,-0.0079373391345143,60.0,8.463773727416992,-0.0,-6.869286295341226e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90948486328125,0.0,0.0,9.420583955943584e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,9.920329466694966e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,7.327122148126364e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,9.920328739099205e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.0004705776227638,286.7626953125,294.1499938964844,293.8507080078125,292.1019287109375,293.2519226074219,293.66632080078125,287.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037509491667,6.3027099095336325e-09,0.0010037446627393,-0.0155643308535218,0.0,0.0,0.0,-0.0079373391345143,60.0,8.463773727416992,-0.0,-6.869286295341226e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.46478103287518e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,9.966871584765612e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,7.361498137470335e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,9.966870857169852e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0004727853520307,286.7654724121094,294.1499938964844,293.8992919921875,292.13250732421875,293.2636108398437,293.718994140625,287.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084585519507,6.853360101644057e-09,0.0010084516834467,-0.0170067269355058,0.0,0.0,0.0,-0.0082103116437792,60.0,8.537302017211914,-0.0,-6.93389310413295e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.46478103287518e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,9.966871584765612e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122619628906,0.0,0.0,7.361498137470335e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,9.966870857169852e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0004727853520307,286.7654724121094,294.1499938964844,293.8992919921875,292.13250732421875,293.2636108398437,293.718994140625,287.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084585519507,6.853360101644057e-09,0.0010084516834467,-0.0170067269355058,0.0,0.0,0.0,-0.0082103116437792,60.0,8.537302017211914,-0.0,-6.93389310413295e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,9.488384239375593e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,9.991726255975664e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123229980469,0.0,0.0,7.37985537853092e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,9.991726255975664e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,0.0004739643773064,286.766845703125,294.1499938964844,293.9234313964844,292.147705078125,293.2696533203125,293.7460632324219,287.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109751019626,7.1474302032470405e-09,0.0010109678842127,-0.0177769809961318,0.0,0.0,0.0,-0.0083561027422547,60.0,8.576261520385742,-0.0,-6.96851927273201e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,9.515637066215275e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0001002042481559,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,7.40105242584832e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0001002042481559,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.000475325708976,286.76824951171875,294.1499938964844,293.9474182128906,292.162841796875,293.2757873535156,293.7738647460937,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013878500089,7.48697370767104e-09,0.0010138710495084,-0.0186663065105676,0.0,0.0,0.0,-0.0085244281217455,60.0,8.616961479187012,-0.0,-7.008607383340859e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,9.579880133969708e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,0.0001008807594189,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,7.451019337167963e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,0.0001008807594189,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9077453613281,0.0,0.0,0.0004785348137374,286.7711181640625,294.1499938964844,293.99481201171875,292.1927490234375,293.2889099121094,293.83251953125,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207216255366,8.28738144775798e-09,0.0010207132436335,-0.0207625441253185,0.0,0.0,0.0,-0.0089212143793702,60.0,8.707841873168945,-0.0,-7.103562182919634e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,9.579880133969708e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,0.0001008807594189,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,7.451019337167963e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,0.0001008807594189,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9077453613281,0.0,0.0,0.0004785348137374,286.7711181640625,294.1499938964844,293.99481201171875,292.1927490234375,293.2889099121094,293.83251953125,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207216255366,8.28738144775798e-09,0.0010207132436335,-0.0207625441253185,0.0,0.0,0.0,-0.0089212143793702,60.0,8.707841873168945,-0.0,-7.103562182919634e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,9.653199231252074e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,0.0001016528476611,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,7.508045382564887e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,0.0001016528403852,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,0.0004821972397621,286.7740783691406,294.1499938964844,294.04119873046875,292.22216796875,293.30279541015625,293.8916015625,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285334428772,9.20087206424114e-09,0.0010285242460668,-0.0231546089053154,0.0,0.0,0.0,-0.0093740699812769,60.0,8.806822776794434,-0.0,-7.212711494730685e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,9.653199231252074e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,0.0001016528476611,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91290283203125,0.0,0.0,7.508045382564887e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,0.0001016528403852,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,0.0004821972397621,286.7740783691406,294.1499938964844,294.04119873046875,292.22216796875,293.30279541015625,293.8916015625,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285334428772,9.20087206424114e-09,0.0010285242460668,-0.0231546089053154,0.0,0.0,0.0,-0.0093740699812769,60.0,8.806822776794434,-0.0,-7.212711494730685e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,9.733335173223168e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,0.0001024967132252,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,7.570372690679505e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,0.0001024967132252,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,0.0004862001806031,286.7771301269531,294.1499938964844,294.0863952636719,292.2509155273437,293.3175354003906,293.9505615234375,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370725067332,1.019930007117864e-08,0.0010370623786002,-0.0257686413824558,0.0,0.0,0.0,-0.0098690362647175,60.0,8.912776947021484,-0.0,-7.33296090515978e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,9.733335173223168e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,0.0001024967132252,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,7.570372690679505e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,0.0001024967132252,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,0.0004862001806031,286.7771301269531,294.1499938964844,294.0863952636719,292.2509155273437,293.3175354003906,293.9505615234375,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370725067332,1.019930007117864e-08,0.0010370623786002,-0.0257686413824558,0.0,0.0,0.0,-0.0098690362647175,60.0,8.912776947021484,-0.0,-7.33296090515978e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,9.818134276429193e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,0.0001033896915032,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.0,7.636327791260555e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001033896842272,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,0.000490436097607,286.7802734375,294.1499938964844,294.1300964355469,292.2788391113281,293.3329162597656,294.00848388671875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461074998602,1.1255841592117122e-08,0.001046096207574,-0.0285342559218406,0.0,0.0,0.0,-0.0103928064927458,60.0,9.022872924804688,-0.0,-7.46129060757994e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,9.818134276429193e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,0.0001033896915032,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.0,7.636327791260555e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001033896842272,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,0.000490436097607,286.7802734375,294.1499938964844,294.1300964355469,292.2788391113281,293.3329162597656,294.00848388671875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461074998602,1.1255841592117122e-08,0.001046096207574,-0.0285342559218406,0.0,0.0,0.0,-0.0103928064927458,60.0,9.022872924804688,-0.0,-7.46129060757994e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,9.862118167802691e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,0.000103852857137,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,7.670537161175162e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,0.000103852857137,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,0.0004926331457681,286.7818298339844,294.1499938964844,294.1513366699219,292.2924499511719,293.34063720703125,294.037841796875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507946135476,1.1803855670677876e-08,0.0010507828556001,-0.0299684926867485,0.0,0.0,0.0,-0.0106644835323095,60.0,9.078872680664062,-0.0,-7.52829123484844e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.907698404276744e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,0.0001043328447849,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,7.70598926465027e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.910888671875,0.0,0.0,0.0001043328447849,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096374511719,0.0,0.0,0.0004949099966324,286.783447265625,294.1499938964844,294.1720886230469,292.3058166503906,293.3487243652344,294.0648803710937,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556498309597,1.2371765834018332e-08,0.0010556374909356,-0.0314546078443527,0.0,0.0,0.0,-0.01094601303339,60.0,9.136530876159668,-0.0,-7.598040241418857e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,9.997878805734216e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,0.0001052824882208,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,7.776129496050999e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,0.0001052824882208,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0004994146875105,286.7867126464844,294.1499938964844,294.212158203125,292.33172607421875,293.3651733398437,294.1181335449219,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652593336999,1.3495377260142053e-08,0.0010652458295226,-0.0343942828476429,0.0,0.0,0.0,-0.0115030379965901,60.0,9.251829147338867,-0.0,-7.736985452311276e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,9.997878805734216e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,0.0001052824882208,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,7.776129496050999e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,0.0001052824882208,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0004994146875105,286.7867126464844,294.1499938964844,294.212158203125,292.33172607421875,293.3651733398437,294.1181335449219,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652593336999,1.3495377260142053e-08,0.0010652458295226,-0.0343942828476429,0.0,0.0,0.0,-0.0115030379965901,60.0,9.251829147338867,-0.0,-7.736985452311276e-08,0.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.050000000745058,0.0001008702602121,298.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.0,0.050000000745058,0.0001062212541,298.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.0,0.050000000745058,7.845466461731121e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.050000000745058,0.0001062212468241,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.050000000745058,0.0005038678064011,286.7900085449219,284.95001220703125,294.25,292.3564147949219,293.3818359375,294.1700439453125,287.3209228515625,1.0,0.1000000014901161,7.86916809492055e-10,7.86916809492055e-10,1.0,1.0,-0.0010747570777311,1.4606129639105347e-08,0.0010747424094006,-0.0372994467616081,0.0,0.0,0.0,-0.0120536787435412,60.0,9.36663055419922,-0.0,-7.875576102378545e-08,1.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.050000000745058,0.0001008702602121,298.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.0,0.050000000745058,0.0001062212541,298.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.0,0.050000000745058,7.845466461731121e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.050000000745058,0.0001062212468241,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.050000000745058,0.0005038678064011,286.7900085449219,284.95001220703125,294.25,292.3564147949219,293.3818359375,294.1700439453125,287.3209228515625,1.0,0.1000000014901161,7.86916809492055e-10,7.86916809492055e-10,1.0,1.0,-0.0010747570777311,1.4606129639105347e-08,0.0010747424094006,-0.0372994467616081,0.0,0.0,0.0,-0.0120536787435412,60.0,9.36663055419922,-0.0,-7.875576102378545e-08,1.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600341796875,0.6357556581497192,0.050000000745058,0.0408247485756874,298.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1598815917969,0.6357556581497192,0.050000000745058,0.0429904274642467,298.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1605224609375,0.6357556581497192,0.050000000745058,0.031752586364746,298.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15985107421875,0.6357556581497192,0.050000000745058,0.0429904274642467,298.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.6357556581497192,0.050000000745058,0.2039280831813812,287.1932373046875,284.95001220703125,294.2683410644531,292.3685302734375,297.0137023925781,297.7696228027344,287.52764892578125,1.0,0.1097104325890541,0.0844945460557937,0.0844945460557937,1.0,1.0,-0.4357805252075195,0.0005289331893436,0.4352515637874603,-0.1202679276466369,0.0,0.0,0.0,10.166078567504885,60.0,1241.5791015625,0.0,12.272176742553713,1.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265197753906,0.6329984664916992,0.050000000745058,0.0452481843531131,298.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265197753906,0.6329984664916992,0.050000000745058,0.0476485192775726,298.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02655029296875,0.6329984664916992,0.050000000745058,0.035193033516407,298.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265197753906,0.6329984664916992,0.050000000745058,0.0476485192775726,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0264892578125,0.6329984664916992,0.050000000745058,0.2260240465402603,288.1340026855469,284.95001220703125,294.2866516113281,292.3808288574219,297.5565490722656,298.72100830078125,288.8282165527344,1.0,0.1210818961262703,0.1689890921115875,0.1689890921115875,1.0,1.0,-0.4821230173110962,0.0173513740301132,0.4647716283798218,-0.1111809015274047,0.0,0.0,0.0,12.501577377319336,60.0,2536.556640625,0.0,16.682167053222656,1.0,281.5724792480469,283.831298828125,296.922607421875,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.467063531417362e-21,4.733531765708681e-21,4.733531765708681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.045674979686737,298.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.0480979532003402,298.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.035524982959032,298.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.0480979532003402,298.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.2281559854745865,287.3487548828125,284.95001220703125,294.3233337402344,292.4059143066406,297.52764892578125,298.6894836425781,286.4184265136719,1.0,0.1405793577432632,0.337978184223175,0.337978184223175,1.0,1.0,-0.4866767823696136,0.0647845864295959,0.4218921959400177,-0.0640951767563819,1.0,1.0,0.0,20.032878875732425,60.0,11988.515625,0.0,23.18044853210449,1.0,282.3032531738281,286.0206298828125,297.53759765625,298.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,2012.7777099609373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161747992038727,1.0,0.0,0.0,0.9449643492698668,0.9449661374092102,6.077289071981795e-08,4.264213562011719,4.2642035484313965,9.800521183933595e-06,0.0,0.0,-0.0,4740.75390625,0.0,25.954620361328125,1895.20361328125,0.0,305.0993957519531,0.2410588413476944,1.0,0.0,3.0,1.0,0.0
18079440,298.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.045674979686737,298.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.0480979532003402,298.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.035524982959032,298.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.0480979532003402,298.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.5719816088676453,0.050000000745058,0.2281559854745865,287.3487548828125,284.95001220703125,294.3233337402344,292.4059143066406,297.52764892578125,298.6894836425781,286.4184265136719,1.0,0.1405793577432632,0.337978184223175,0.337978184223175,1.0,1.0,-0.4866767823696136,0.0647845864295959,0.4218921959400177,-0.0640951767563819,1.0,1.0,0.0,20.032878875732425,60.0,11988.515625,0.0,23.18044853210449,1.0,282.3032531738281,286.0206298828125,297.53759765625,298.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,2012.7777099609373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161747992038727,1.0,0.0,0.0,0.9449643492698668,0.9449661374092102,6.077289071981795e-08,4.264213562011719,4.2642035484313965,9.800521183933595e-06,0.0,0.0,-0.0,4740.75390625,0.0,25.954620361328125,1895.20361328125,0.0,305.0993957519531,0.2410588413476944,1.0,0.0,3.0,1.0,0.0
