time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.5500403046607971,0.050000000745058,0.0458122417330741,298.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.5500403046607971,0.050000000745058,0.0482424981892108,298.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.5500403046607971,0.050000000745058,0.0356317423284053,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.5500403046607971,0.050000000745058,0.0482424981892108,298.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.5500403046607971,0.050000000745058,0.228841632604599,285.8766174316406,284.95001220703125,294.3416748046875,292.418701171875,297.50006103515625,298.6425170898437,285.41827392578125,1.0,0.1489767730236053,0.42247274518013,0.42247274518013,1.0,1.0,-0.4881395101547241,0.1043019071221351,0.3838376104831695,-0.0246702153235673,1.0,1.0,0.0,23.710020065307617,60.0,11158.7978515625,0.0,26.330028533935547,1.0,282.65875244140625,284.997314453125,296.7466125488281,297.9606628417969,293.1499938964844,293.1499938964844,283.1499938964844,3364.216064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094725489616394,1.0,0.0,0.0,1.2217038869857788,1.2217063903808594,9.963504510324128e-08,4.265887260437012,4.265877723693848,9.786243026610464e-06,0.0,0.0,-0.0,3811.85205078125,0.0,55.81828308105469,1895.43212890625,0.0,536.849853515625,0.3086175918579101,1.0,0.0,3.0,1.0,0.0
18079560,298.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.5331247448921204,0.050000000745058,0.0459433570504188,298.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.5331247448921204,0.050000000745058,0.0483805686235427,298.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.5331247448921204,0.050000000745058,0.0357337221503257,298.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.5331247448921204,0.050000000745058,0.0483805686235427,298.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.5331247448921204,0.050000000745058,0.2294965833425521,285.21539306640625,284.95001220703125,294.3599853515625,292.431640625,297.2985534667969,298.5937194824219,285.0478820800781,1.0,0.1565334647893905,0.5379781723022461,0.5379781723022461,0.800000011920929,1.0,-0.4895366430282593,0.1610361039638519,0.3285005390644073,0.0319108068943023,0.9532297849655152,0.9532297849655152,0.0,27.22788047790528,60.0,10640.224609375,0.0,29.35797691345215,1.0,282.8990173339844,284.6654052734375,296.02459716796875,297.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,4902.16259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529991626739502,1.0,0.0,0.0,1.4614280462265017,1.4614317417144775,1.4251236279960724e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3638.194091796875,0.0,95.8067855834961,1895.43701171875,0.0,608.0252075195312,0.3694927990436554,1.0,0.0,3.0,1.0,0.0
18079620,298.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5167988538742065,0.050000000745058,0.0461031533777713,298.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5167988538742065,0.050000000745058,0.0485488399863243,298.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5167988538742065,0.050000000745058,0.0358580090105533,298.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5167988538742065,0.050000000745058,0.0485488399863243,298.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5167988538742065,0.050000000745058,0.2302948087453842,284.93560791015625,284.95001220703125,294.384033203125,292.4488220214844,296.54852294921875,298.5358581542969,284.8874816894531,1.0,0.1652719527482986,0.6894611120223999,0.6894611120223999,0.5377042889595032,1.0,-0.491239070892334,0.2555534243583679,0.2356856316328048,0.1260879337787628,0.8093960881233215,0.8093960881233215,0.0,31.518367767333984,60.0,10467.43359375,0.0,33.08992004394531,1.0,283.06207275390625,284.5369873046875,295.4397277832031,296.40435791015625,293.1499938964844,293.1499938964844,283.1499938964844,9448.0009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037638545036316,1.0,0.0,0.0,1.6939669847488403,1.6939724683761597,1.9147111629536084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.915283203125,0.0,159.14041137695312,1895.4371337890625,0.0,518.6033325195312,0.4292805194854736,1.0,0.0,3.0,1.0,0.0
18079680,298.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.5102552175521851,0.050000000745058,0.0461803823709487,298.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.5102552175521851,0.050000000745058,0.0486301630735397,298.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.5102552175521851,0.050000000745058,0.0359180755913257,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.5102552175521851,0.050000000745058,0.0486301630735397,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.5102552175521851,0.050000000745058,0.2306805700063705,284.8780212402344,284.95001220703125,294.39666748046875,292.4579467773437,295.8640441894531,298.5095520019531,284.8453063964844,1.0,0.1693580150604248,0.768989086151123,0.768989086151123,0.4000000059604645,1.0,-0.4920622408390045,0.346761405467987,0.1453008353710174,0.2169207334518432,0.7601511478424072,0.7601511478424072,0.0,33.59828567504883,60.0,10489.150390625,0.0,34.92021179199219,1.0,283.1009216308594,284.5262756347656,295.28155517578125,296.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,12300.2880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797703325748443,1.0,0.0,0.0,1.7521175146102903,1.7521237134933472,2.0484240792484345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.7861328125,0.0,183.9730682373047,1895.4371337890625,0.0,448.6076965332031,0.4453636705875397,1.0,0.0,3.0,1.0,0.0
18079740,298.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.4983729422092438,0.050000000745058,0.0463465489447116,298.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.4983729422092438,0.050000000745058,0.048805147409439,298.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.4983729422092438,0.050000000745058,0.03604731336236,298.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.4983729422092438,0.050000000745058,0.048805147409439,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.4983729422092438,0.050000000745058,0.2315106093883514,284.8006896972656,284.95001220703125,294.4263610839844,292.4796142578125,294.542724609375,298.4579162597656,284.79559326171875,1.0,0.1777839362621307,0.9560962319374084,0.9560962319374084,0.0760202407836914,1.0,-0.4938352108001709,0.4922273457050323,0.0016078575281426,0.3617227971553802,0.6451200246810913,0.6451200246810913,0.0,38.068016052246094,60.0,10472.6875,-0.0,38.870361328125,1.0,283.1378479003906,284.613525390625,295.1566162109375,295.9710388183594,293.1499938964844,293.1499938964844,283.1499938964844,19846.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208767414093017,1.0,0.0,0.0,1.6649017333984375,1.6649088859558103,1.8495693154818585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.906005859375,0.0,187.6734161376953,1895.4371337890625,0.0,314.0760192871094,0.4455093145370483,1.0,0.0,3.0,1.0,0.0
18079800,298.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4961074590682983,0.050000000745058,0.0463824681937694,298.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4961074590682983,0.050000000745058,0.0488429702818393,298.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4961074590682983,0.050000000745058,0.0360752530395984,298.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4961074590682983,0.050000000745058,0.0488429702818393,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.4961074590682983,0.050000000745058,0.2316900193691253,284.7994384765625,284.95001220703125,294.4333190917969,292.4847412109375,294.4562683105469,298.4477233886719,284.8070373535156,1.0,0.1795298010110855,1.0,1.0,0.0,1.0,-0.4942156970500946,0.4942139685153961,1.7564136669534491e-06,0.3636861145496368,0.6252066493034363,0.6252066493034363,0.0,39.02964019775391,60.0,10436.767578125,-0.0,39.71904754638672,1.0,283.1410217285156,284.6554870605469,295.1605224609375,295.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,21345.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084296822547912,1.0,0.0,0.0,1.612230896949768,1.6122381687164309,1.7343946012715605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.72705078125,0.0,179.4591522216797,1895.4371337890625,0.0,290.7453918457031,0.4365114271640777,1.0,0.0,3.0,1.0,0.0
18079860,298.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.4887319207191467,0.050000000745058,0.0465083345770835,298.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.4887319207191467,0.050000000745058,0.0489755161106586,298.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.4887319207191467,0.050000000745058,0.0361731499433517,298.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.4887319207191467,0.050000000745058,0.0489755161106586,298.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.4887319207191467,0.050000000745058,0.2323187589645385,284.8763122558594,284.95001220703125,294.4598999023437,292.5044860839844,294.4559631347656,298.4147644042969,284.9158020019531,1.0,0.1855104118585586,1.0,1.0,0.0,1.0,-0.4955571591854095,0.4955568015575409,3.592168127397599e-07,0.3650178909301758,0.6175702810287476,0.6175702810287476,0.0,42.39899063110352,60.0,10442.984375,-0.0,42.704132080078125,1.0,283.1470031738281,284.8211364746094,295.2337341308594,295.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,21122.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695854544639587,1.0,0.0,0.0,1.4746257066726685,1.4746323823928833,1.4509653567529313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.896484375,0.0,147.18783569335938,1895.4371337890625,0.0,225.0317840576172,0.4126395583152771,1.0,0.0,3.0,1.0,0.0
18079920,298.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.4863471686840057,0.050000000745058,0.0465514250099659,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.4863471686840057,0.050000000745058,0.0490208938717842,298.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.4863471686840057,0.050000000745058,0.0362066626548767,298.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.4863471686840057,0.050000000745058,0.0490208938717842,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.4863471686840057,0.050000000745058,0.2325340062379837,284.9164428710937,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.404541015625,284.94488525390625,1.0,0.187511146068573,1.0,1.0,0.0,1.0,-0.4960163533687591,0.4960159957408905,3.5945512877333385e-07,0.3655067682266235,0.6348168253898621,0.6348168253898621,0.0,43.55282211303711,48.0,10550.6611328125,-0.0,43.7299919128418,1.0,283.14801025390625,284.839599609375,295.2843322753906,296.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,19583.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601904213428497,1.0,0.0,0.0,1.488009691238403,1.488016128540039,1.477423268170242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.586669921875,0.0,145.36196899414062,1895.4371337890625,0.0,210.20675659179688,0.4115163087844848,1.0,0.0,3.0,1.0,0.0
18079980,298.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.0465935803949832,298.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.0490652844309806,298.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.0362394526600837,298.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.0490652844309806,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.2327445894479751,284.9506225585937,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3755187988281,284.9451904296875,1.0,0.1889674961566925,1.0,1.0,0.0,1.0,-0.4964658915996551,0.4964655339717865,3.600892739541451e-07,0.3663900792598724,0.6546740531921387,0.6546740531921387,0.0,44.685794830322266,36.0,10685.65625,-0.0,44.73891067504883,1.0,283.1495666503906,284.8080444335937,295.4927673339844,296.2701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17638.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513363897800445,1.0,0.0,0.0,1.5417444705963137,1.5417507886886597,1.586054878544019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.68017578125,0.0,150.98817443847656,1895.4371337890625,0.0,196.4334411621093,0.4161681234836578,1.0,0.0,3.0,1.0,0.0
18080040,298.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.0465935803949832,298.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.0490652844309806,298.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.0362394526600837,298.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.0490652844309806,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4840530753135681,0.050000000745058,0.2327445894479751,284.9506225585937,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3755187988281,284.9451904296875,1.0,0.1889674961566925,1.0,1.0,0.0,1.0,-0.4964658915996551,0.4964655339717865,3.600892739541451e-07,0.3663900792598724,0.6546740531921387,0.6546740531921387,0.0,44.685794830322266,36.0,10685.65625,-0.0,44.73891067504883,1.0,283.1495666503906,284.8080444335937,295.4927673339844,296.2701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17638.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513363897800445,1.0,0.0,0.0,1.5417444705963137,1.5417507886886597,1.586054878544019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.68017578125,0.0,150.98817443847656,1895.4371337890625,0.0,196.4334411621093,0.4161681234836578,1.0,0.0,3.0,1.0,0.0
18080100,298.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4852886497974396,0.050000000745058,0.0465708039700984,298.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4852886497974396,0.050000000745058,0.0490413010120391,298.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4852886497974396,0.050000000745058,0.0362217351794242,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4852886497974396,0.050000000745058,0.0490413010120391,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.4852886497974396,0.050000000745058,0.2326308190822601,284.9430847167969,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36474609375,284.9423217773437,1.0,0.1877630800008773,1.0,1.0,0.0,1.0,-0.4962233006954193,0.4962229430675506,3.599900537665235e-07,0.366447389125824,0.6483561396598816,0.6483561396598816,0.0,44.0791015625,36.0,10666.4580078125,-0.0,44.198184967041016,1.0,283.1498107910156,284.81072998046875,295.5674743652344,296.35577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18078.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560756742954254,1.0,0.0,0.0,1.5324980020523071,1.532504320144653,1.5670873665385448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.365234375,0.0,150.33209228515625,1895.4371337890625,0.0,203.78713989257807,0.41548752784729,1.0,0.0,3.0,1.0,0.0
18080160,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878658950328827,0.050000000745058,0.0465238690376281,298.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878658950328827,0.050000000745058,0.0489918775856494,298.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878658950328827,0.050000000745058,0.0361852310597896,298.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878658950328827,0.050000000745058,0.0489918775856494,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878658950328827,0.050000000745058,0.2323963642120361,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3560485839844,284.9477233886719,1.0,0.1854327023029327,1.0,1.0,0.0,1.0,-0.4957232773303985,0.4957229197025299,3.5965021538686415e-07,0.366268128156662,0.6476395130157471,0.6476395130157471,0.0,42.82595443725586,25.0,10672.1279296875,-0.0,43.08304977416992,1.0,283.14990234375,284.8194580078125,295.6146240234375,296.415771484375,293.1499938964844,293.1499938964844,283.1499938964844,18173.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628036677837372,1.0,0.0,0.0,1.5261284112930298,1.526134729385376,1.554087845079266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.5556640625,0.0,149.23155212402344,1895.4371337890625,0.0,214.30458068847656,0.4145363569259643,1.0,0.0,3.0,1.0,0.0
18080220,298.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4927549064159393,0.050000000745058,0.0464380793273448,298.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4927549064159393,0.050000000745058,0.0489015355706214,298.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4927549064159393,0.165865957736969,0.0361185073852539,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4927549064159393,0.050000000745058,0.0489015355706214,298.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.4927549064159393,0.050000000745058,0.2319678217172622,284.950927734375,284.95001220703125,294.5673828125,292.5863037109375,294.563232421875,298.34716796875,284.9520568847656,1.0,0.1812149584293365,1.0,1.0,0.0,1.0,-0.4948091804981231,0.4948088228702545,3.589545656268456e-07,0.3657759726047516,0.6507859230041504,0.6507859230041504,0.0,40.53364181518555,25.0,10696.5166015625,-0.0,41.04888916015625,1.0,283.14996337890625,284.8221130371094,295.6482238769531,296.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,17966.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717353641986847,1.0,0.0,0.0,1.5295130014419556,1.5295193195343018,1.5609887782375156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.4853515625,0.0,149.3263702392578,1895.4371337890625,0.0,228.4647521972656,0.4147263765335083,1.0,0.0,3.0,1.0,0.0
18080280,298.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.5946187973022461,0.1740532517433166,0.0682557746767997,298.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5083847045898438,0.050000000745058,0.0486550070345401,298.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7296271324157715,0.1669410318136215,0.0971308648586273,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5083847045898438,0.050000000745058,0.0486550070345401,298.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5083847045898438,0.050000000745058,0.2307984083890915,284.96563720703125,284.95001220703125,294.5799865722656,292.5960998535156,294.5762939453125,298.33856201171875,285.0119323730469,1.0,0.1797088682651519,1.0,1.0,0.0,1.0,-0.5921328663825989,0.5921324491500854,4.485496560846514e-07,0.443565309047699,0.6615852117538452,0.6615852117538452,0.0,35.10541534423828,45.0,11793.8408203125,-0.0,47.23340225219727,1.0,283.1499938964844,284.900390625,295.6585998535156,296.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,17702.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760636746883392,1.0,0.0,0.0,1.5366408824920654,1.5366472005844116,1.5755718152377085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.43359375,0.0,150.0638885498047,1895.4371337890625,0.0,235.4307098388672,0.415690153837204,1.0,0.0,3.0,1.0,0.0
18080340,298.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.8302999138832092,0.1655944585800171,0.1514681875705719,298.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990783691406,0.783434271812439,0.1576741635799408,0.1337497532367706,298.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.822546124458313,0.1618064045906067,0.1143060997128486,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.5493587255477905,0.1536292135715484,0.0482462756335735,298.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.5493587255477905,0.050000000745058,0.2288595587015152,285.3958435058594,284.95001220703125,294.6097106933594,292.61920166015625,294.6071472167969,298.21051025390625,285.45574951171875,1.0,0.1869058609008789,1.0,1.0,0.0,1.0,-0.8119280934333801,0.8119273781776428,6.832795520494983e-07,0.6148884296417236,1.0,1.0,0.0,26.806331634521484,45.0,16393.9140625,-0.0,67.57980346679688,1.0,283.1499938964844,285.19683837890625,295.8158264160156,296.869140625,293.1499938964844,293.1499938964844,283.1499938964844,8493.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072795510292053,1.0,0.0,0.0,1.905245423316956,1.905251741409301,2.4221176886385365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.17529296875,0.0,212.91677856445312,1895.4371337890625,0.0,288.6570129394531,0.4750394821166992,1.0,0.0,3.0,1.0,0.0
18080400,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.8470574617385864,0.1644710898399353,0.1501192450523376,298.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.8240799307823181,0.1563098132610321,0.1448059678077697,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.8403298258781433,0.1617828756570816,0.1138635277748107,298.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.7073016166687012,0.1554771810770034,0.0907315909862518,298.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.5655598640441895,0.050000000745058,0.2283351570367813,285.464111328125,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1786804199219,285.510009765625,1.0,0.1899716854095459,1.0,1.0,0.0,1.0,-0.8733932971954346,0.8733925223350525,7.571075002488215e-07,0.6598308682441711,1.0,1.0,0.0,24.609554290771484,63.0,17323.79296875,-0.0,74.58793640136719,1.0,283.1499938964844,285.2201843261719,295.8703918457031,296.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,8766.8349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420619249343872,1.0,0.0,0.0,1.9694795608520508,1.9694862365722656,2.588191136965179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.3408203125,0.0,233.9372711181641,1895.4371337890625,0.0,313.5790405273437,0.4917457997798919,1.0,0.0,3.0,1.0,0.0
18080460,298.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.8311427235603333,0.1647224277257919,0.1483635604381561,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.8138793706893921,0.1524537354707718,0.1461085677146911,298.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.8292491436004639,0.1639918386936187,0.1145500689744949,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8130082488059998,0.1520855575799942,0.1456233710050583,298.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.5546735525131226,0.143294870853424,0.2286744266748428,285.6400146484375,284.95001220703125,294.64324951171875,292.6454467773437,294.6410522460937,298.0824890136719,285.6365051269531,1.0,0.2020198106765747,1.0,1.0,0.0,1.0,-0.9400478601455688,0.940047025680542,8.440501915174536e-07,0.7108978033065796,1.0,1.0,0.0,27.15031623840332,63.0,19135.896484375,-0.0,90.81047821044922,1.0,283.1499938964844,285.2561340332031,296.0186462402344,297.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,10798.0185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797107577323913,1.0,0.0,0.0,2.188746690750122,2.18875503540039,3.196571469743503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.5029296875,0.0,320.961181640625,1895.4371337890625,0.0,448.4464721679688,0.5425613522529602,1.0,0.0,3.0,1.0,0.0
18080520,298.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.8075041770935059,0.1668001115322113,0.1492690294981002,297.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.7861894965171814,0.1520524471998214,0.1453774273395538,298.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.8061987161636353,0.1660082042217254,0.1155432015657424,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.7852478623390198,0.1510009914636612,0.1448695063591003,297.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.7061567306518555,0.1438897103071212,0.4955463409423828,285.6847229003906,284.95001220703125,294.6533203125,292.65338134765625,294.6514587402344,298.0668640136719,285.7667236328125,1.0,0.2074102610349655,1.0,1.0,0.0,1.0,-0.9127731919288636,0.9127723574638368,8.327265277330298e-07,0.7282050251960754,1.0,1.0,0.0,31.63280296325684,66.0,20075.697265625,-0.0,127.78231811523438,1.0,283.1499938964844,285.38653564453125,296.0353088378906,297.4135437011719,293.1499938964844,293.1499938964844,283.1499938964844,11478.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014475584030151,1.0,0.0,0.0,2.256704092025757,2.2567126750946045,3.398150170141889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.02685546875,0.0,351.79498291015625,1895.4371337890625,0.0,511.3823547363281,0.559396505355835,1.0,0.0,3.0,1.0,0.0
18080580,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.8981888890266418,0.1817203909158706,0.1048784255981445,297.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.8981888890266418,0.1572799682617187,0.1104419454932212,298.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.8981888890266418,0.1782995760440826,0.0815721079707145,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.9461638927459716,0.1533839553594589,0.126862496137619,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.962027668952942,0.1380226761102676,0.630186140537262,286.013671875,284.95001220703125,294.681884765625,292.67584228515625,294.6802673339844,298.0634155273437,286.0270080566406,1.0,0.2293810546398162,1.0,1.0,0.0,1.0,-1.2723900079727173,1.2723886966705322,1.370717882309691e-06,0.9616072177886964,1.0,1.0,0.0,17.757312774658203,66.0,24451.1015625,-0.0,154.98974609375,1.0,283.1499938964844,285.5311889648437,296.07061767578125,297.6988220214844,293.1499938964844,293.1499938964844,283.1499938964844,13513.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563924252986908,1.0,0.0,0.0,2.4485857486724854,2.4485960006713867,4.0005895129979763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.63134765625,0.0,449.3782348632813,1895.4371337890625,0.0,747.1277465820312,0.6056466102600098,1.0,0.0,3.0,1.0,0.0
18080640,298.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.9142507314682008,0.18404421210289,0.1167743355035781,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.9788418412208556,0.1574486792087555,0.148521214723587,298.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.9142507314682008,0.1802088469266891,0.0908244848251342,297.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9720104336738586,0.1532616168260574,0.1452084481716156,297.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.9379990696907043,0.137023389339447,0.6232689619064331,286.0369567871094,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0504150390625,286.0442810058594,1.0,0.2343797087669372,1.0,1.0,0.0,1.0,-1.2904577255249023,1.2904562950134275,1.4054844541533384e-06,0.9765625596046448,1.0,1.0,0.0,18.802047729492188,86.0,24861.736328125,-0.0,171.34385681152344,1.0,283.1499938964844,285.53375244140625,296.06280517578125,297.7392272949219,293.1499938964844,293.1499938964844,283.1499938964844,13996.298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796069502830505,1.0,0.0,0.0,2.4918999671936035,2.491910457611084,4.143377907439572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.31103515625,0.0,473.650390625,1895.4371337890625,0.0,821.5109252929688,0.617373526096344,1.0,0.0,3.0,1.0,0.0
18080700,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.935463547706604,0.188083216547966,0.1332575976848602,297.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.9582082033157348,0.157882958650589,0.149682730436325,298.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.935463547706604,0.1832581162452697,0.1036447957158088,297.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901184082031,0.948072075843811,0.1531313359737396,0.1453579515218734,297.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.9057224988937378,0.1347228437662124,0.6116209030151367,286.0917358398437,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.01568603515625,286.102783203125,1.0,0.2488421946763992,1.0,1.0,0.0,1.0,-1.3745388984680176,1.374537229537964,1.572224732626637e-06,1.043268084526062,1.0,1.0,0.0,21.230504989624023,86.0,26283.634765625,-0.0,197.44679260253903,1.0,283.1499938964844,285.5599060058594,296.0245361328125,297.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,15245.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096307039260864,1.0,0.0,0.0,2.6006853580474854,2.6006970405578613,4.513037765718764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.7392578125,0.0,538.4305419921875,1895.4371337890625,0.0,983.7385864257812,0.6427208185195923,1.0,0.0,3.0,1.0,0.0
18080760,298.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.9452261328697203,0.1863690912723541,0.1688243448734283,297.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8882497549057007,0.1583913117647171,0.1502291858196258,298.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.9358164072036744,0.1817611306905746,0.1279108822345733,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563720703125,0.879059910774231,0.1535957902669906,0.1457217037677765,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.8411555290222168,0.1333808302879333,0.604485273361206,286.1585388183594,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.952392578125,286.1686096191406,1.0,0.2641977965831756,1.0,1.0,0.0,1.0,-1.4368178844451904,1.4368160963058472,1.704727310425369e-06,1.0936096906661987,1.0,1.0,0.0,26.471906661987305,89.0,27446.38671875,-0.0,233.8720092773437,1.0,283.1499938964844,285.5951232910156,295.9793395996094,297.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,16235.888671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331597566604614,1.0,0.0,0.0,2.683873176574707,2.6838855743408203,4.806371975973889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.42236328125,0.0,591.769287109375,1895.4371337890625,0.0,1128.51953125,0.662692129611969,1.0,0.0,3.0,1.0,0.0
18080820,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.8071638345718384,0.1854294240474701,0.1674871891736984,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7675681114196777,0.1599916219711303,0.1521821916103363,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.8013123869895935,0.1814316362142563,0.1275209635496139,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7597596049308777,0.1550591737031936,0.1475629210472107,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.7235610485076904,0.1319499611854553,0.599496603012085,286.0998840332031,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8475036621094,286.0934753417969,1.0,0.285674512386322,1.0,1.0,0.0,1.0,-1.433297634124756,1.433295965194702,1.6969504486041842e-06,1.090664625167847,1.0,1.0,0.0,44.49576568603516,77.0,27886.869140625,-0.0,276.4395446777344,1.0,283.1499938964844,285.4998474121094,295.8881225585937,297.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18234.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630199551582336,1.0,0.0,0.0,2.84425950050354,2.844273567199707,5.397986342359218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.34814453125,0.0,704.326904296875,1895.4371337890625,0.0,1332.036376953125,0.7046504616737366,1.0,0.0,3.0,1.0,0.0
18080880,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.8071638345718384,0.1854294240474701,0.1674871891736984,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7675681114196777,0.1599916219711303,0.1521821916103363,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.8013123869895935,0.1814316362142563,0.1275209635496139,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7597596049308777,0.1550591737031936,0.1475629210472107,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.7235610485076904,0.1319499611854553,0.599496603012085,286.0998840332031,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8475036621094,286.0934753417969,1.0,0.285674512386322,1.0,1.0,0.0,1.0,-1.433297634124756,1.433295965194702,1.6969504486041842e-06,1.090664625167847,1.0,1.0,0.0,44.49576568603516,77.0,27886.869140625,-0.0,276.4395446777344,1.0,283.1499938964844,285.4998474121094,295.8881225585937,297.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,18234.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630199551582336,1.0,0.0,0.0,2.84425950050354,2.844273567199707,5.397986342359218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.34814453125,0.0,704.326904296875,1895.4371337890625,0.0,1332.036376953125,0.7046504616737366,1.0,0.0,3.0,1.0,0.0
18080940,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.7826038599014282,0.1876574158668518,0.1691818535327911,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.7454925179481506,0.1615742743015289,0.1538166403770446,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.776408314704895,0.1830424517393112,0.1285508722066879,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.7382104396820068,0.1564976274967193,0.1490736156702041,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.6994041204452515,0.1317585259675979,0.5989319086074829,286.05322265625,284.95001220703125,294.7878723144531,292.75927734375,294.78643798828125,297.8040771484375,286.0489501953125,1.0,0.2940441370010376,1.0,1.0,0.0,1.0,-1.439663290977478,1.4396616220474243,1.710686888145574e-06,1.095646619796753,1.0,1.0,0.0,51.32445526123047,77.0,28226.84765625,-0.0,295.90118408203125,1.0,283.1499938964844,285.4464111328125,295.83795166015625,297.7658386230469,293.1499938964844,293.1499938964844,283.1499938964844,19527.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709785461425781,1.0,0.0,0.0,2.9433798789978027,2.943394899368286,5.780773335573031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.51953125,0.0,780.558837890625,1895.4371337890625,0.0,1389.68359375,0.7260040640830994,1.0,0.0,3.0,1.0,0.0
18081000,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.77787184715271,0.1891142278909683,0.170423150062561,297.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.7409451603889465,0.1624680310487747,0.154687151312828,297.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.7712914943695068,0.1841050833463668,0.129266083240509,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.7337081432342529,0.157311201095581,0.1498721688985824,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.6933475136756897,0.1318494528532028,0.5993086695671082,286.03985595703125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7867736816406,286.0370788574219,1.0,0.2967934906482696,1.0,1.0,0.0,1.0,-1.444467067718506,1.4444652795791626,1.721122657727392e-06,1.0994279384613037,1.0,1.0,0.0,53.31158065795898,65.0,28392.400390625,-0.0,302.9156799316406,1.0,283.1499938964844,285.4308166503906,295.8240051269531,297.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,20013.76171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728842258453369,1.0,0.0,0.0,2.9798083305358887,2.979823589324951,5.924749757468817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.87255859375,0.0,809.9006958007812,1895.4371337890625,0.0,1403.6861572265625,0.7367874383926392,1.0,0.0,3.0,1.0,0.0
18081060,297.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.7783059477806091,0.1941489577293396,0.1747878491878509,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.7396158576011658,0.1654574275016784,0.1574803739786148,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.7701587677001953,0.1878355294466018,0.1317825615406036,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.732182502746582,0.1600406914949417,0.1524264514446258,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.6887167692184448,0.1326070129871368,0.6022155284881592,286.009033203125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.743896484375,286.008056640625,1.0,0.3011334836483001,1.0,1.0,0.0,1.0,-1.462634563446045,1.4626327753067017,1.7609946780794417e-06,1.113756537437439,1.0,1.0,0.0,55.51412963867188,53.0,28960.611328125,-0.0,316.6173095703125,1.0,283.1499938964844,285.3878479003906,295.8186950683594,297.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,21596.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763765215873718,1.0,0.0,0.0,3.095360517501831,3.095376968383789,6.393163403117796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.9970703125,0.0,907.8218383789062,1895.4371337890625,0.0,1429.542724609375,0.7657377123832703,1.0,0.0,3.0,1.0,0.0
18081120,297.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.7783059477806091,0.1941489577293396,0.1747878491878509,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.7396158576011658,0.1654574275016784,0.1574803739786148,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.7701587677001953,0.1878355294466018,0.1317825615406036,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.732182502746582,0.1600406914949417,0.1524264514446258,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.6887167692184448,0.1326070129871368,0.6022155284881592,286.009033203125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.743896484375,286.008056640625,1.0,0.3011334836483001,1.0,1.0,0.0,1.0,-1.462634563446045,1.4626327753067017,1.7609946780794417e-06,1.113756537437439,1.0,1.0,0.0,55.51412963867188,53.0,28960.611328125,-0.0,316.6173095703125,1.0,283.1499938964844,285.3878479003906,295.8186950683594,297.7664794921875,293.1499938964844,293.1499938964844,283.1499938964844,21596.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763765215873718,1.0,0.0,0.0,3.095360517501831,3.095376968383789,6.393163403117796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.9970703125,0.0,907.8218383789062,1895.4371337890625,0.0,1429.542724609375,0.7657377123832703,1.0,0.0,3.0,1.0,0.0
18081180,297.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.794435441493988,0.1996809691190719,0.1795640885829925,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7517491579055786,0.1687267422676086,0.1604104936122894,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.7843261361122131,0.1919779777526855,0.1345410943031311,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7437393069267273,0.1630376130342483,0.1551015675067901,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.6987371444702148,0.1338472813367843,0.6068235635757446,285.9938049316406,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7105407714844,285.99383544921875,1.0,0.3008714616298675,1.0,1.0,0.0,1.0,-1.4839401245117188,1.483938217163086,1.8085257806887969e-06,1.1305700540542605,1.0,1.0,0.0,53.29420852661133,41.0,29555.98046875,-0.0,320.9399719238281,1.0,283.1499938964844,285.3595275878906,295.8448181152344,297.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,23053.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799348592758179,1.0,0.0,0.0,3.198110580444336,3.198128223419189,6.824648153269663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.62109375,0.0,1001.2612915039062,1895.4371337890625,0.0,1456.14404296875,0.79093998670578,1.0,0.0,3.0,1.0,0.0
18081240,297.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.794435441493988,0.1996809691190719,0.1795640885829925,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7517491579055786,0.1687267422676086,0.1604104936122894,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.7843261361122131,0.1919779777526855,0.1345410943031311,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7437393069267273,0.1630376130342483,0.1551015675067901,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.6987371444702148,0.1338472813367843,0.6068235635757446,285.9938049316406,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7105407714844,285.99383544921875,1.0,0.3008714616298675,1.0,1.0,0.0,1.0,-1.4839401245117188,1.483938217163086,1.8085257806887969e-06,1.1305700540542605,1.0,1.0,0.0,53.29420852661133,41.0,29555.98046875,-0.0,320.9399719238281,1.0,283.1499938964844,285.3595275878906,295.8448181152344,297.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,23053.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799348592758179,1.0,0.0,0.0,3.198110580444336,3.198128223419189,6.824648153269663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.62109375,0.0,1001.2612915039062,1895.4371337890625,0.0,1456.14404296875,0.79093998670578,1.0,0.0,3.0,1.0,0.0
18081300,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8076640367507935,0.2025367021560669,0.1820077002048492,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.762618899345398,0.1704184561967849,0.1618936359882354,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.7965661287307739,0.1941146552562713,0.1359460800886154,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7541308403015137,0.1645918488502502,0.1564551740884781,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.7084501385688782,0.1345758289098739,0.609477698802948,285.9891357421875,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6963195800781,285.988525390625,1.0,0.2994178533554077,1.0,1.0,0.0,1.0,-1.4951509237289429,1.4951491355895996,1.8338660083827565e-06,1.139415621757507,1.0,1.0,0.0,50.93441009521485,41.0,29877.48828125,-0.0,320.2100830078125,1.0,283.1499938964844,285.3460693359375,295.8621826171875,297.8558349609375,293.1499938964844,293.1499938964844,283.1499938964844,23857.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823025345802307,1.0,0.0,0.0,3.2534167766571045,3.253435134887696,7.062732265694649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.84619140625,0.0,1054.1107177734375,1895.4371337890625,0.0,1473.9853515625,0.801703691482544,1.0,0.0,3.0,1.0,0.0
