time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8234187364578247,0.2054210007190704,0.1844606548547744,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7771109342575073,0.1721257865428924,0.1633729636669159,297.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8121344447135925,0.1962628811597824,0.1373469084501266,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7680709362030029,0.166161835193634,0.157804861664772,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.7205586433410645,0.1353443562984466,0.6122375726699829,285.9888000488281,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6832580566406,285.9892272949219,1.0,0.2972815334796905,1.0,1.0,0.0,1.0,-1.5064879655838013,1.5064860582351685,1.8597214648252704e-06,1.14835786819458,1.0,1.0,0.0,47.94961166381836,29.0,30159.083984375,-0.0,317.9108581542969,1.0,283.1499938964844,285.3408203125,295.8790283203125,297.8894348144531,293.1499938964844,293.1499938964844,283.1499938964844,24412.376953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849499344825745,1.0,0.0,0.0,3.291008472442627,3.291027069091797,7.226888101286022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.59521484375,0.0,1091.0738525390625,1895.4371337890625,0.0,1494.0655517578125,0.8130066394805908,1.0,0.0,3.0,1.0,0.0
18081420,297.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8673511147499084,0.2112264335155487,0.1893640905618667,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8185560703277588,0.1755463182926178,0.1662978380918502,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8532021045684814,0.2005452215671539,0.1401119381189346,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8092171549797058,0.1693086624145507,0.1604712009429931,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.7541537880897522,0.1369405537843704,0.6178610920906067,285.9883728027344,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6598205566406,285.9891662597656,1.0,0.2914856970310211,1.0,1.0,0.0,1.0,-1.52915620803833,1.5291543006896973,1.91211393030244e-06,1.1662285327911377,1.0,1.0,0.0,40.6315803527832,25.0,30746.150390625,-0.0,309.6546630859375,1.0,283.1499938964844,285.32745361328125,295.9109191894531,297.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,25673.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908010840415955,1.0,0.0,0.0,3.3749680519104004,3.3749876022338867,7.600332878610061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.15576171875,0.0,1176.728271484375,1895.4371337890625,0.0,1538.9266357421875,0.8338258266448975,1.0,0.0,3.0,1.0,0.0
18081480,297.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8673511147499084,0.2112264335155487,0.1893640905618667,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8185560703277588,0.1755463182926178,0.1662978380918502,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8532021045684814,0.2005452215671539,0.1401119381189346,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8092171549797058,0.1693086624145507,0.1604712009429931,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.7541537880897522,0.1369405537843704,0.6178610920906067,285.9883728027344,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6598205566406,285.9891662597656,1.0,0.2914856970310211,1.0,1.0,0.0,1.0,-1.52915620803833,1.5291543006896973,1.91211393030244e-06,1.1662285327911377,1.0,1.0,0.0,40.6315803527832,25.0,30746.150390625,-0.0,309.6546630859375,1.0,283.1499938964844,285.32745361328125,295.9109191894531,297.9574584960937,293.1499938964844,293.1499938964844,283.1499938964844,25673.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908010840415955,1.0,0.0,0.0,3.3749680519104004,3.3749876022338867,7.600332878610061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.15576171875,0.0,1176.728271484375,1895.4371337890625,0.0,1538.9266357421875,0.8338258266448975,1.0,0.0,3.0,1.0,0.0
18081540,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.927403688430786,0.2170257717370987,0.1943089663982391,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.867142379283905,0.1789225786924362,0.1692295223474502,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.9077159762382508,0.2047492414712906,0.1428593695163726,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.8567078709602356,0.172413170337677,0.1631461232900619,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7994536757469177,0.1385499686002731,0.6237965822219849,285.9917907714844,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6390380859375,285.9927673339844,1.0,0.287091314792633,1.0,1.0,0.0,1.0,-1.552249312400818,1.5522472858428955,1.966432819244801e-06,1.1844123601913452,1.0,1.0,0.0,34.19010162353516,25.0,31335.2578125,-0.0,303.6168518066406,1.0,283.1499938964844,285.3179626464844,295.93951416015625,298.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,26897.076171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968218684196472,1.0,0.0,0.0,3.45443081855774,3.454451560974121,7.962443078213255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.779296875,0.0,1261.8184814453125,1895.4371337890625,0.0,1585.7626953125,0.8535493016242981,1.0,0.0,3.0,1.0,0.0
18081600,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.927403688430786,0.2170257717370987,0.1943089663982391,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.867142379283905,0.1789225786924362,0.1692295223474502,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.9077159762382508,0.2047492414712906,0.1428593695163726,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.8567078709602356,0.172413170337677,0.1631461232900619,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7994536757469177,0.1385499686002731,0.6237965822219849,285.9917907714844,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6390380859375,285.9927673339844,1.0,0.287091314792633,1.0,1.0,0.0,1.0,-1.552249312400818,1.5522472858428955,1.966432819244801e-06,1.1844123601913452,1.0,1.0,0.0,34.19010162353516,25.0,31335.2578125,-0.0,303.6168518066406,1.0,283.1499938964844,285.3179626464844,295.93951416015625,298.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,26897.076171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968218684196472,1.0,0.0,0.0,3.45443081855774,3.454451560974121,7.962443078213255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.779296875,0.0,1261.8184814453125,1895.4371337890625,0.0,1585.7626953125,0.8535493016242981,1.0,0.0,3.0,1.0,0.0
18081660,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9863382577896118,0.2229281365871429,0.1993438303470611,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9201858639717102,0.1821980625391006,0.1721664816141128,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9675708413124084,0.2088155150413513,0.145585149526596,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9072784185409546,0.1754189282655716,0.1658282577991485,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8421779870986938,0.1401050686836242,0.6299739480018616,285.9964904785156,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6203918457031,285.99688720703125,1.0,0.2849226593971252,1.0,1.0,0.0,1.0,-1.5723106861114502,1.5723086595535278,2.014523033722071e-06,1.200305461883545,1.0,1.0,0.0,29.897205352783203,28.0,31879.97265625,-0.0,302.33319091796875,1.0,283.1499938964844,285.30938720703125,295.9661560058594,298.0835266113281,293.1499938964844,293.1499938964844,283.1499938964844,28078.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027240991592407,1.0,0.0,0.0,3.5295026302337646,3.529524087905884,8.312283057421155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.267578125,0.0,1345.8851318359375,1895.4371337890625,0.0,1632.3170166015625,0.8719078898429871,1.0,0.0,3.0,1.0,0.0
18081720,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9863382577896118,0.2229281365871429,0.1993438303470611,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9201858639717102,0.1821980625391006,0.1721664816141128,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9675708413124084,0.2088155150413513,0.145585149526596,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9072784185409546,0.1754189282655716,0.1658282577991485,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8421779870986938,0.1401050686836242,0.6299739480018616,285.9964904785156,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6203918457031,285.99688720703125,1.0,0.2849226593971252,1.0,1.0,0.0,1.0,-1.5723106861114502,1.5723086595535278,2.014523033722071e-06,1.200305461883545,1.0,1.0,0.0,29.897205352783203,28.0,31879.97265625,-0.0,302.33319091796875,1.0,283.1499938964844,285.30938720703125,295.9661560058594,298.0835266113281,293.1499938964844,293.1499938964844,283.1499938964844,28078.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027240991592407,1.0,0.0,0.0,3.5295026302337646,3.529524087905884,8.312283057421155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.267578125,0.0,1345.8851318359375,1895.4371337890625,0.0,1632.3170166015625,0.8719078898429871,1.0,0.0,3.0,1.0,0.0
18081780,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.9807106852531432,0.2309874296188354,0.1865564137697219,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.942991018295288,0.1853094100952148,0.175104558467865,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.9868243932724,0.2126782983541488,0.1482855677604675,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.929143488407135,0.1782626211643219,0.1685133725404739,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8576597571372986,0.1415767073631286,0.6364430785179138,285.9841003417969,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6098327636719,285.9833374023437,1.0,0.2845925986766815,1.0,1.0,0.0,1.0,-1.5782310962677002,1.5782290697097778,2.0288521227485035e-06,1.2049909830093384,1.0,1.0,0.0,28.85125541687012,46.0,32199.2265625,-0.0,301.6658935546875,1.0,283.1499938964844,285.2871398925781,295.9884033203125,298.1309509277344,293.1499938964844,293.1499938964844,283.1499938964844,29251.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078266143798828,1.0,0.0,0.0,3.602423667907715,3.6024460792541504,8.659301897750993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.12939453125,0.0,1431.04052734375,1895.4371337890625,0.0,1673.0584716796875,0.8896284103393555,1.0,0.0,3.0,1.0,0.0
18081840,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.9807106852531432,0.2309874296188354,0.1865564137697219,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.942991018295288,0.1853094100952148,0.175104558467865,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.9868243932724,0.2126782983541488,0.1482855677604675,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.929143488407135,0.1782626211643219,0.1685133725404739,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8576597571372986,0.1415767073631286,0.6364430785179138,285.9841003417969,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6098327636719,285.9833374023437,1.0,0.2845925986766815,1.0,1.0,0.0,1.0,-1.5782310962677002,1.5782290697097778,2.0288521227485035e-06,1.2049909830093384,1.0,1.0,0.0,28.85125541687012,46.0,32199.2265625,-0.0,301.6658935546875,1.0,283.1499938964844,285.2871398925781,295.9884033203125,298.1309509277344,293.1499938964844,293.1499938964844,283.1499938964844,29251.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078266143798828,1.0,0.0,0.0,3.602423667907715,3.6024460792541504,8.659301897750993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.12939453125,0.0,1431.04052734375,1895.4371337890625,0.0,1673.0584716796875,0.8896284103393555,1.0,0.0,3.0,1.0,0.0
18081900,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.9826470613479614,0.2354246973991394,0.1902159750461578,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.9413899183273317,0.1868139952421188,0.1765485107898712,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.9857767820358276,0.2145454287528991,0.1496065557003021,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.9273738265037536,0.1796339452266693,0.1698316037654876,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.8555719256401062,0.1423144340515136,0.6397812962532043,285.9807434082031,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.607421875,285.9817810058594,1.0,0.2874987721443176,1.0,1.0,0.0,1.0,-1.5914318561553955,1.5914298295974731,2.060724909824785e-06,1.215162754058838,1.0,1.0,0.0,29.409778594970703,46.0,32506.099609375,-0.0,309.52252197265625,1.0,283.1499938964844,285.2801208496094,295.9981994628906,298.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,29965.150390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097983360290527,1.0,0.0,0.0,3.646130561828613,3.646153450012207,8.870696319718263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.71826171875,0.0,1483.761962890625,1895.4371337890625,0.0,1688.92138671875,0.8979640603065491,1.0,0.0,3.0,1.0,0.0
18081960,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9876221418380736,0.2384569942951202,0.2008964866399765,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.9310839772224426,0.1883057802915573,0.1779985874891281,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.977771520614624,0.2163979411125183,0.1509287506341934,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9170234203338624,0.1809919774532318,0.1711558401584625,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8469579815864563,0.1430410295724868,0.6432417035102844,285.9955444335937,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.6004333496094,285.9989318847656,1.0,0.2922956645488739,1.0,1.0,0.0,1.0,-1.6133164167404177,1.6133143901824951,2.114524249918759e-06,1.2322547435760498,1.0,1.0,0.0,30.772045135498047,49.0,32925.05859375,-0.0,323.9807434082031,1.0,283.1499938964844,285.2904968261719,296.0114440917969,298.1846923828125,293.1499938964844,293.1499938964844,283.1499938964844,30410.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119759917259216,1.0,0.0,0.0,3.673120260238648,3.67314338684082,9.002509386846214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.7451171875,0.0,1516.9561767578125,1895.4371337890625,0.0,1706.5166015625,0.907135546207428,1.0,0.0,3.0,1.0,0.0
18082020,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.9919256567955016,0.2416698187589645,0.2169505208730697,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.9150813221931458,0.1912237405776977,0.1808440089225769,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.964149534702301,0.2200216948986053,0.1535253673791885,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.9018740057945251,0.183642029762268,0.1737487167119979,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8335134983062744,0.1443383991718292,0.6496204733848572,286.0283508300781,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5756530761719,286.0306396484375,1.0,0.3000557720661163,1.0,1.0,0.0,1.0,-1.651225447654724,1.6512231826782229,2.210131242463831e-06,1.2621428966522217,1.0,1.0,0.0,33.238033294677734,52.0,33739.28125,-0.0,349.90875244140625,1.0,283.1499938964844,285.3051147460937,296.0457458496094,298.267578125,293.1499938964844,293.1499938964844,283.1499938964844,31531.548828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182157635688782,1.0,0.0,0.0,3.740215539932251,3.74023962020874,9.33440276185138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2060546875,0.0,1601.613037109375,1895.4371337890625,0.0,1757.3660888671875,0.9236000776290894,1.0,0.0,3.0,1.0,0.0
18082080,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.9919256567955016,0.2416698187589645,0.2169505208730697,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.9150813221931458,0.1912237405776977,0.1808440089225769,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.964149534702301,0.2200216948986053,0.1535253673791885,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.9018740057945251,0.183642029762268,0.1737487167119979,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8335134983062744,0.1443383991718292,0.6496204733848572,286.0283508300781,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5756530761719,286.0306396484375,1.0,0.3000557720661163,1.0,1.0,0.0,1.0,-1.651225447654724,1.6512231826782229,2.210131242463831e-06,1.2621428966522217,1.0,1.0,0.0,33.238033294677734,52.0,33739.28125,-0.0,349.90875244140625,1.0,283.1499938964844,285.3051147460937,296.0457458496094,298.267578125,293.1499938964844,293.1499938964844,283.1499938964844,31531.548828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182157635688782,1.0,0.0,0.0,3.740215539932251,3.74023962020874,9.33440276185138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2060546875,0.0,1601.613037109375,1895.4371337890625,0.0,1757.3660888671875,0.9236000776290894,1.0,0.0,3.0,1.0,0.0
18082140,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.964361310005188,0.245956614613533,0.2205153405666351,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.885050892829895,0.1939654946327209,0.1836220324039459,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9313043355941772,0.2234201282262802,0.1560429334640503,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8728609085083008,0.1861211508512497,0.1762772649526596,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8071823716163635,0.1454203426837921,0.6553694605827332,286.0370483398437,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5553894042969,286.0380859375,1.0,0.3071609735488891,1.0,1.0,0.0,1.0,-1.670488715171814,1.6704864501953125,2.25967551159556e-06,1.2772809267044067,1.0,1.0,0.0,37.30434799194336,55.0,34259.3125,-0.0,371.9381408691406,1.0,283.1499938964844,285.3006591796875,296.0719299316406,298.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,32665.814453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248564958572388,1.0,0.0,0.0,3.8068935871124254,3.806918382644653,9.670184226706624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.501953125,0.0,1688.8067626953125,1895.4371337890625,0.0,1812.163330078125,0.9395753741264344,1.0,0.0,3.0,1.0,0.0
18082200,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.964361310005188,0.245956614613533,0.2205153405666351,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.885050892829895,0.1939654946327209,0.1836220324039459,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9313043355941772,0.2234201282262802,0.1560429334640503,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8728609085083008,0.1861211508512497,0.1762772649526596,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8071823716163635,0.1454203426837921,0.6553694605827332,286.0370483398437,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5553894042969,286.0380859375,1.0,0.3071609735488891,1.0,1.0,0.0,1.0,-1.670488715171814,1.6704864501953125,2.25967551159556e-06,1.2772809267044067,1.0,1.0,0.0,37.30434799194336,55.0,34259.3125,-0.0,371.9381408691406,1.0,283.1499938964844,285.3006591796875,296.0719299316406,298.3321838378906,293.1499938964844,293.1499938964844,283.1499938964844,32665.814453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248564958572388,1.0,0.0,0.0,3.8068935871124254,3.806918382644653,9.670184226706624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.501953125,0.0,1688.8067626953125,1895.4371337890625,0.0,1812.163330078125,0.9395753741264344,1.0,0.0,3.0,1.0,0.0
18082260,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.943256676197052,0.2510848045349121,0.2251018732786178,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.8649982213973999,0.1965596824884414,0.1862357556819915,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.9077598452568054,0.2266313731670379,0.1584084182977676,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8532561659812927,0.1884644925594329,0.178651824593544,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.7869290113449097,0.1464025378227234,0.6604924201965332,286.0447082519531,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5401916503906,286.0457763671875,1.0,0.3139523565769195,1.0,1.0,0.0,1.0,-1.6909773349761963,1.6909749507904053,2.313060122105526e-06,1.293328881263733,1.0,1.0,0.0,41.03719711303711,58.0,34783.6796875,-0.0,393.89453125,1.0,283.1499938964844,285.29718017578125,296.0918884277344,298.385009765625,293.1499938964844,293.1499938964844,283.04998779296875,33781.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304779887199402,1.0,0.0,0.0,3.8713393211364746,3.8713650703430176,1.000036263576476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.08203125,0.0,1776.03515625,1895.4371337890625,0.0,1859.0753173828125,0.95443594455719,1.0,0.0,3.0,1.0,0.0
18082320,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.943256676197052,0.2510848045349121,0.2251018732786178,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.8649982213973999,0.1965596824884414,0.1862357556819915,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.9077598452568054,0.2266313731670379,0.1584084182977676,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8532561659812927,0.1884644925594329,0.178651824593544,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.7869290113449097,0.1464025378227234,0.6604924201965332,286.0447082519531,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5401916503906,286.0457763671875,1.0,0.3139523565769195,1.0,1.0,0.0,1.0,-1.6909773349761963,1.6909749507904053,2.313060122105526e-06,1.293328881263733,1.0,1.0,0.0,41.03719711303711,58.0,34783.6796875,-0.0,393.89453125,1.0,283.1499938964844,285.29718017578125,296.0918884277344,298.385009765625,293.1499938964844,293.1499938964844,283.04998779296875,33781.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304779887199402,1.0,0.0,0.0,3.8713393211364746,3.8713650703430176,1.000036263576476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.08203125,0.0,1776.03515625,1895.4371337890625,0.0,1859.0753173828125,0.95443594455719,1.0,0.0,3.0,1.0,0.0
18082380,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.927293598651886,0.2556047439575195,0.2293112874031067,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8506098985671997,0.198660597205162,0.1884045302867889,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8920167684555054,0.2292293012142181,0.1603683084249496,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.8392519950866699,0.1903509348630905,0.1806158721446991,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.7719032764434814,0.1471289694309234,0.6645408868789673,285.98370361328125,284.95001220703125,295.23602294921875,293.08453369140625,295.2348327636719,297.52685546875,285.9826354980469,1.0,0.3197399079799652,1.0,1.0,0.0,1.0,-1.7082072496414185,1.7082048654556274,2.358558276682743e-06,1.306828260421753,1.0,1.0,0.0,44.32521438598633,58.0,35535.078125,-0.0,413.1824645996094,1.0,283.0518493652344,285.2188415527344,296.12725830078125,298.481201171875,293.1499938964844,293.1499938964844,283.04998779296875,34648.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390754222869873,1.0,0.0,0.0,3.920734643936157,3.9207611083984375,1.025718461278302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.22021484375,0.0,1844.8892822265625,1895.4371337890625,0.0,1931.708251953125,0.9651937484741212,1.0,0.0,3.0,1.0,0.0
18082440,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.9254603385925292,0.2561456561088562,0.2298092991113662,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.8489830493927002,0.1989011317491531,0.1886499226093292,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.8902233242988586,0.2295278757810592,0.1605900526046753,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.8376654386520386,0.1905657649040222,0.1808369606733322,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.7701882719993591,0.1472054123878479,0.6649670600891113,285.98345947265625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52520751953125,285.9831237792969,1.0,0.320421427488327,1.0,1.0,0.0,1.0,-1.71014404296875,1.7101417779922483,2.3637064714421285e-06,1.3083449602127075,1.0,1.0,0.0,44.72837448120117,61.0,35580.8359375,-0.0,415.4710388183594,1.0,283.0513610839844,285.2186279296875,296.12713623046875,298.4818725585937,293.1499938964844,293.1499938964844,282.75,34717.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396563291549683,1.0,0.0,0.0,3.924642324447632,3.924668788909912,1.0277640285494272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.4794921875,0.0,1850.4107666015625,1895.4371337890625,0.0,1936.653076171875,0.9661380648612976,1.0,0.0,3.0,1.0,0.0
18082500,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9172543883323668,0.2584511935710907,0.2320529222488403,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.8417215347290039,0.1998948156833648,0.1897387206554412,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.8821578025817871,0.2307563871145248,0.1615733206272125,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8305562734603882,0.1914450079202652,0.1818151473999023,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.7625197172164917,0.1474689692258834,0.6667769551277161,285.8458251953125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5165710449219,285.8254089355469,1.0,0.3235196769237518,1.0,1.0,0.0,1.0,-1.7186741828918457,1.718671798706055,2.3864729428169085e-06,1.3150348663330078,1.0,1.0,0.0,46.61124420166016,61.0,36697.91796875,-0.0,425.92279052734375,1.0,282.792236328125,285.035400390625,296.1846618652344,298.6768798828125,293.1499938964844,293.1499938964844,282.75,35010.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506935596466064,1.0,0.0,0.0,3.941140174865722,3.941167116165161,1.036422986544494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.45849609375,0.0,1873.8448486328125,1895.4371337890625,0.0,2031.454345703125,0.9700448513031006,1.0,0.0,3.0,1.0,0.0
18082560,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.9087680578231812,0.2605073153972626,0.2340478003025055,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.8342227935791016,0.2006992250680923,0.1906460523605346,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8737426400184631,0.2317583113908767,0.1623898148536682,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.8231356143951416,0.1921400874853134,0.1826176047325134,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.7546639442443848,0.1475742012262344,0.6678998470306396,285.77618408203125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5061340332031,285.7746887207031,1.0,0.3264801204204559,1.0,1.0,0.0,1.0,-1.7254526615142822,1.7254502773284912,2.404672386546736e-06,1.3203606605529783,1.0,1.0,0.0,48.60551071166992,64.0,36900.87890625,-0.0,435.7606201171875,1.0,282.75421142578125,284.986328125,296.17535400390625,298.6382751464844,293.1499938964844,293.1499938964844,282.45001220703125,35235.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564131021499634,1.0,0.0,0.0,3.95379900932312,3.953825950622559,1.0430916290715686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.7587890625,0.0,1891.9591064453125,1895.4371337890625,0.0,2081.18603515625,0.9730506539344788,1.0,0.0,3.0,1.0,0.0
18082620,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.8936910033226013,0.2642435431480407,0.2376524806022644,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.8198724985122681,0.2019524425268173,0.1920980215072631,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.857829213142395,0.2333618849515915,0.1637158840894699,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8084085583686829,0.1931813806295395,0.1838676333427429,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.739889919757843,0.1474721729755401,0.6686549782752991,285.56573486328125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4836120605469,285.5639953613281,1.0,0.3320004642009735,1.0,1.0,0.0,1.0,-1.735526204109192,1.7355238199234009,2.431877874187194e-06,1.3282772302627563,1.0,1.0,0.0,52.69929122924805,67.0,38117.09765625,-0.0,453.8551025390625,1.0,282.457275390625,284.7538757324219,296.1845703125,298.7281494140625,293.1499938964844,293.1499938964844,282.1499938964844,35545.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704223394393921,1.0,0.0,0.0,3.971136569976807,3.971163749694824,1.0522596767259529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.15771484375,0.0,1916.95751953125,1895.4371337890625,0.0,2204.58984375,0.977180004119873,1.0,0.0,3.0,1.0,0.0
18082680,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.8936910033226013,0.2642435431480407,0.2376524806022644,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.8198724985122681,0.2019524425268173,0.1920980215072631,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.857829213142395,0.2333618849515915,0.1637158840894699,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8084085583686829,0.1931813806295395,0.1838676333427429,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.739889919757843,0.1474721729755401,0.6686549782752991,285.56573486328125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4836120605469,285.5639953613281,1.0,0.3320004642009735,1.0,1.0,0.0,1.0,-1.735526204109192,1.7355238199234009,2.431877874187194e-06,1.3282772302627563,1.0,1.0,0.0,52.69929122924805,67.0,38117.09765625,-0.0,453.8551025390625,1.0,282.457275390625,284.7538757324219,296.1845703125,298.7281494140625,293.1499938964844,293.1499938964844,282.1499938964844,35545.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704223394393921,1.0,0.0,0.0,3.971136569976807,3.971163749694824,1.0522596767259529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.15771484375,0.0,1916.95751953125,1895.4371337890625,0.0,2204.58984375,0.977180004119873,1.0,0.0,3.0,1.0,0.0
18082740,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.8863705992698669,0.266148567199707,0.2394963651895523,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8125081062316895,0.202487364411354,0.1927404999732971,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.850048840045929,0.2340747714042663,0.1643203049898147,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.8005152344703674,0.1936024278402328,0.1844016909599304,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.7325747013092041,0.1472827196121215,0.6684185266494751,285.4038391113281,284.95001220703125,295.3333435058594,293.1419677734375,295.3321838378906,297.47119140625,285.3864440917969,1.0,0.3347898125648498,1.0,1.0,0.0,1.0,-1.739595890045166,1.7395933866500854,2.442923687340226e-06,1.3314769268035889,1.0,1.0,0.0,54.92159271240234,67.0,39163.11328125,0.0,462.9054870605469,1.0,282.1852722167969,284.55340576171875,296.2153015136719,298.8706970214844,293.1499938964844,293.1499938964844,282.1499938964844,35657.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794528603553772,1.0,0.0,0.0,3.97742223739624,3.977449417114258,1.0555933158684638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.75830078125,0.0,1926.0743408203125,1895.4371337890625,0.0,2285.229248046875,0.9786744117736816,1.0,0.0,3.0,1.0,0.0
18082800,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.8804808259010315,0.2676261663436889,0.2409062981605529,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8063040375709534,0.2028369009494781,0.1931717246770858,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.8438478708267212,0.2345584332942962,0.1647330224514007,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.7940757870674133,0.1938594132661819,0.1847452074289322,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.7266583442687988,0.1470433920621872,0.6678152680397034,285.3468322753906,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4603576660156,285.3448791503906,1.0,0.3369818329811096,1.0,1.0,0.0,1.0,-1.74199116230011,1.7419886589050293,2.4494534045516048e-06,1.3333715200424194,1.0,1.0,0.0,56.78333282470703,55.0,39270.3046875,0.0,469.8934631347656,1.0,282.1547241210937,284.5138854980469,296.1944274902344,298.8094787597656,293.1499938964844,293.1499938964844,281.8500061035156,35729.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817361354827881,1.0,0.0,0.0,3.9814300537109375,3.981457471847534,1.0577218745311256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.9677734375,0.0,1931.90283203125,1895.4371337890625,0.0,2305.741943359375,0.9796252846717834,1.0,0.0,3.0,1.0,0.0
18082860,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8863992691040039,0.2707046866416931,0.2436971366405487,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.8093265891075134,0.2034223079681396,0.1937646120786667,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8470648527145386,0.235414057970047,0.1653653085231781,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7968857288360596,0.1942468732595443,0.1851491630077362,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7274982929229736,0.146363765001297,0.6649066209793091,285.1289367675781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4369506835937,285.12628173828125,1.0,0.336183100938797,1.0,1.0,0.0,1.0,-1.7438089847564695,1.7438064813613892,2.4548012333980296e-06,1.3351149559020996,1.0,1.0,0.0,56.24433135986328,43.0,40320.11328125,0.0,469.4140930175781,1.0,281.8564758300781,284.2758178710937,296.2028503417969,298.8819274902344,293.1499938964844,293.1499938964844,281.54998779296875,35839.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912865281105042,1.0,0.0,0.0,3.987546682357788,3.9875741004943848,1.0609742275846656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.79296875,0.0,1940.8204345703125,1895.4371337890625,0.0,2392.042236328125,0.9810818433761596,1.0,0.0,3.0,1.0,0.0
18082920,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8863992691040039,0.2707046866416931,0.2436971366405487,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.8093265891075134,0.2034223079681396,0.1937646120786667,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8470648527145386,0.235414057970047,0.1653653085231781,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7968857288360596,0.1942468732595443,0.1851491630077362,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7274982929229736,0.146363765001297,0.6649066209793091,285.1289367675781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4369506835937,285.12628173828125,1.0,0.336183100938797,1.0,1.0,0.0,1.0,-1.7438089847564695,1.7438064813613892,2.4548012333980296e-06,1.3351149559020996,1.0,1.0,0.0,56.24433135986328,43.0,40320.11328125,0.0,469.4140930175781,1.0,281.8564758300781,284.2758178710937,296.2028503417969,298.8819274902344,293.1499938964844,293.1499938964844,281.54998779296875,35839.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912865281105042,1.0,0.0,0.0,3.987546682357788,3.9875741004943848,1.0609742275846656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.79296875,0.0,1940.8204345703125,1895.4371337890625,0.0,2392.042236328125,0.9810818433761596,1.0,0.0,3.0,1.0,0.0
18082980,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9081991314888,0.2735836207866668,0.2461618334054947,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8252667784690857,0.2037984132766723,0.1940046399831771,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8644427061080933,0.2360234856605529,0.1657112091779709,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8132964372634888,0.1944350600242614,0.1852093636989593,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7396447062492371,0.145524725317955,0.6605418920516968,284.9103088378906,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4143981933594,284.91021728515625,1.0,0.3316027224063873,1.0,1.0,0.0,1.0,-1.7423055171966553,1.7423031330108645,2.452034777888912e-06,1.334988355636597,0.9502971768379213,0.9502971768379213,0.0,52.16707611083984,31.0,41188.515625,0.0,456.3938903808594,1.0,281.5556945800781,284.045654296875,296.2123718261719,298.9476318359375,293.1499938964844,293.1499938964844,281.25,37596.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997481226921082,1.0,0.0,0.0,3.9532511234283447,3.953278541564941,1.0428025234432423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.4697265625,0.0,1910.3817138671875,1895.4371337890625,0.0,2469.12255859375,0.974083423614502,1.0,0.0,3.0,1.0,0.0
18083040,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9081991314888,0.2735836207866668,0.2461618334054947,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8252667784690857,0.2037984132766723,0.1940046399831771,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8644427061080933,0.2360234856605529,0.1657112091779709,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8132964372634888,0.1944350600242614,0.1852093636989593,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7396447062492371,0.145524725317955,0.6605418920516968,284.9103088378906,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4143981933594,284.91021728515625,1.0,0.3316027224063873,1.0,1.0,0.0,1.0,-1.7423055171966553,1.7423031330108645,2.452034777888912e-06,1.334988355636597,0.9502971768379213,0.9502971768379213,0.0,52.16707611083984,31.0,41188.515625,0.0,456.3938903808594,1.0,281.5556945800781,284.045654296875,296.2123718261719,298.9476318359375,293.1499938964844,293.1499938964844,281.25,37596.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997481226921082,1.0,0.0,0.0,3.9532511234283447,3.953278541564941,1.0428025234432423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.4697265625,0.0,1910.3817138671875,1895.4371337890625,0.0,2469.12255859375,0.974083423614502,1.0,0.0,3.0,1.0,0.0
18083100,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9270099401474,0.2750413119792938,0.2473576217889785,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.8379932045936584,0.2039666622877121,0.1940536797046661,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.878987729549408,0.2363099604845047,0.1658306866884231,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8258499503135681,0.1945116519927978,0.1851708889007568,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.7502648830413818,0.145094946026802,0.6580700278282166,284.7857971191406,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4042663574219,284.7735290527344,1.0,0.3282541334629059,1.0,1.0,0.0,1.0,-1.7409298419952393,1.7409273386001587,2.448609620842035e-06,1.334161400794983,0.8372594714164734,0.8372594714164734,0.0,49.17667007446289,31.0,41755.82421875,0.0,446.6942138671875,1.0,281.2934265136719,283.8988342285156,296.2391967773437,299.0706787109375,293.1499938964844,293.1499938964844,281.25,42421.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805578887462616,1.0,0.0,0.0,3.837702989578247,3.8377299308776855,9.827340363699475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.20166015625,0.0,1802.7156982421875,1895.4371337890625,0.0,2522.5400390625,0.9486940503120422,1.0,0.0,3.0,1.0,0.0
18083160,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.951431930065155,0.2766110301017761,0.2485274821519851,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8551792502403259,0.204179510474205,0.1940674185752868,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8984597325325012,0.2366584688425064,0.1659218519926071,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8422831296920776,0.1946322917938232,0.1850991547107696,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7649973630905151,0.1447037756443023,0.655478835105896,284.8300170898437,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3952331542969,284.8446655273437,1.0,0.3243487179279327,1.0,1.0,0.0,1.0,-1.739262580871582,1.739260196685791,2.444303390802816e-06,1.3330326080322266,0.8136448860168457,0.8136448860168457,0.0,45.70156478881836,25.0,41236.09375,0.0,435.4007873535156,1.0,281.2568054199219,283.99560546875,296.2049560546875,298.94500732421875,293.1499938964844,293.1499938964844,281.54998779296875,45711.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046088218688965,1.0,0.0,0.0,3.5837762355804443,3.58380126953125,8.569886063014565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.7275390625,0.0,1532.073974609375,1895.4371337890625,0.0,2513.63671875,0.898869514465332,1.0,0.0,3.0,1.0,0.0
18083220,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.2813476324081421,0.2512352466583252,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.901192307472229,0.2054969221353531,0.1948096752166748,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9527299404144288,0.2384636998176574,0.1667742431163787,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8864121437072754,0.1957362741231918,0.1856469511985778,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.804436981678009,0.144660085439682,0.6530542373657227,285.03619384765625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.390869140625,285.03302001953125,1.0,0.3175343573093414,1.0,1.0,0.0,1.0,-1.739803433418274,1.739801049232483,2.4463060981361195e-06,1.3338804244995115,0.966860294342041,0.966860294342041,0.0,39.07777786254883,28.0,40880.421875,0.0,416.6718444824219,1.0,281.54266357421875,284.174072265625,296.1496276855469,298.78369140625,293.1499938964844,293.1499938964844,281.25,32979.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877124547958374,1.0,0.0,0.0,3.7176225185394287,3.717646837234497,9.221973868989152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.275390625,0.0,1586.692138671875,1895.4371337890625,0.0,2359.654296875,0.918505847454071,1.0,0.0,3.0,1.0,0.0
