time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.2813476324081421,0.2512352466583252,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.901192307472229,0.2054969221353531,0.1948096752166748,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9527299404144288,0.2384636998176574,0.1667742431163787,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8864121437072754,0.1957362741231918,0.1856469511985778,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.804436981678009,0.144660085439682,0.6530542373657227,285.03619384765625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.390869140625,285.03302001953125,1.0,0.3175343573093414,1.0,1.0,0.0,1.0,-1.739803433418274,1.739801049232483,2.4463060981361195e-06,1.3338804244995115,0.966860294342041,0.966860294342041,0.0,39.07777786254883,28.0,40880.421875,0.0,416.6718444824219,1.0,281.54266357421875,284.174072265625,296.1496276855469,298.78369140625,293.1499938964844,293.1499938964844,281.25,32979.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877124547958374,1.0,0.0,0.0,3.7176225185394287,3.717646837234497,9.221973868989152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.275390625,0.0,1586.692138671875,1895.4371337890625,0.0,2359.654296875,0.918505847454071,1.0,0.0,3.0,1.0,0.0
18083340,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9977027773857116,0.2883574366569519,0.2355807572603225,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9222117066383362,0.2064265310764312,0.1957808434963226,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9734501838684082,0.2396637350320816,0.1677260249853134,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9054176211357116,0.19648177921772,0.1864348798990249,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8193446397781372,0.1444797813892364,0.6523149013519287,284.86212158203125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3939819335937,284.8706359863281,1.0,0.3133681714534759,1.0,1.0,0.0,1.0,-1.725752592086792,1.725750207901001,2.408952013865928e-06,1.3233834505081177,0.8254356384277344,0.8254356384277344,0.0,36.74760818481445,31.0,41004.5,0.0,401.0982055664063,1.0,281.2576599121094,284.0190734863281,296.233642578125,298.95037841796875,293.1499938964844,293.1499938964844,281.54998779296875,41876.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967268228530884,1.0,0.0,0.0,3.539208173751831,3.5392322540283203,8.358060767932329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.22216796875,0.0,1455.9979248046875,1895.4371337890625,0.0,2441.537353515625,0.8848575949668884,1.0,0.0,3.0,1.0,0.0
18083400,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9977027773857116,0.2883574366569519,0.2355807572603225,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9222117066383362,0.2064265310764312,0.1957808434963226,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9734501838684082,0.2396637350320816,0.1677260249853134,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9054176211357116,0.19648177921772,0.1864348798990249,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8193446397781372,0.1444797813892364,0.6523149013519287,284.86212158203125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3939819335937,284.8706359863281,1.0,0.3133681714534759,1.0,1.0,0.0,1.0,-1.725752592086792,1.725750207901001,2.408952013865928e-06,1.3233834505081177,0.8254356384277344,0.8254356384277344,0.0,36.74760818481445,31.0,41004.5,0.0,401.0982055664063,1.0,281.2576599121094,284.0190734863281,296.233642578125,298.95037841796875,293.1499938964844,293.1499938964844,281.54998779296875,41876.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967268228530884,1.0,0.0,0.0,3.539208173751831,3.5392322540283203,8.358060767932329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.22216796875,0.0,1455.9979248046875,1895.4371337890625,0.0,2441.537353515625,0.8848575949668884,1.0,0.0,3.0,1.0,0.0
18083460,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9958373308181764,0.2978893518447876,0.2262534648180008,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9359355568885804,0.207735076546669,0.1968140304088592,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9848157167434692,0.2413797676563263,0.1687379628419876,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.918078601360321,0.1975950002670288,0.1872891187667846,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8277899026870728,0.1447144448757171,0.6524286866188049,285.03594970703125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41162109375,285.0315856933594,1.0,0.3111707866191864,1.0,1.0,0.0,1.0,-1.7181652784347534,1.7181628942489624,2.389924702583812e-06,1.3185187578201294,0.9648590087890624,0.9648590087890624,0.0,35.55191802978516,49.0,40473.5390625,0.0,393.275146484375,1.0,281.5423278808594,284.1748962402344,296.1766662597656,298.7913513183594,293.1499938964844,293.1499938964844,281.25,32315.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834740281105042,1.0,0.0,0.0,3.679168701171875,3.679192304611206,9.032182219925744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.8388671875,0.0,1538.0736083984375,1895.4371337890625,0.0,2321.386962890625,0.9092715382575988,1.0,0.0,3.0,1.0,0.0
18083520,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9958373308181764,0.2978893518447876,0.2262534648180008,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9359355568885804,0.207735076546669,0.1968140304088592,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9848157167434692,0.2413797676563263,0.1687379628419876,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.918078601360321,0.1975950002670288,0.1872891187667846,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8277899026870728,0.1447144448757171,0.6524286866188049,285.03594970703125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41162109375,285.0315856933594,1.0,0.3111707866191864,1.0,1.0,0.0,1.0,-1.7181652784347534,1.7181628942489624,2.389924702583812e-06,1.3185187578201294,0.9648590087890624,0.9648590087890624,0.0,35.55191802978516,49.0,40473.5390625,0.0,393.275146484375,1.0,281.5423278808594,284.1748962402344,296.1766662597656,298.7913513183594,293.1499938964844,293.1499938964844,281.25,32315.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834740281105042,1.0,0.0,0.0,3.679168701171875,3.679192304611206,9.032182219925744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.8388671875,0.0,1538.0736083984375,1895.4371337890625,0.0,2321.386962890625,0.9092715382575988,1.0,0.0,3.0,1.0,0.0
18083580,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9983603358268738,0.3044796586036682,0.2398509979248047,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9206247925758362,0.2086527347564697,0.1979012340307235,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9724430441856384,0.2425318211317062,0.1697428375482559,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9035912752151488,0.1983420252799987,0.1882076263427734,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8158774375915527,0.1447637528181076,0.6534847617149353,284.8817443847656,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.416748046875,284.8919982910156,1.0,0.3168932497501373,1.0,1.0,0.0,1.0,-1.7393525838851929,1.7393500804901123,2.447372025926597e-06,1.3353452682495115,0.8424502015113831,0.8424502015113831,0.0,37.59632110595703,67.0,41288.80859375,0.0,411.4596252441406,1.0,281.2572021484375,284.0311584472656,296.2546691894531,298.9745483398437,293.1499938964844,293.1499938964844,281.54998779296875,40196.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945433259010315,1.0,0.0,0.0,3.547395706176758,3.547419309616089,8.396775683650048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.0791015625,0.0,1452.498291015625,1895.4371337890625,0.0,2421.64453125,0.8856779336929321,1.0,0.0,3.0,1.0,0.0
18083640,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9983603358268738,0.3044796586036682,0.2398509979248047,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9206247925758362,0.2086527347564697,0.1979012340307235,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9724430441856384,0.2425318211317062,0.1697428375482559,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9035912752151488,0.1983420252799987,0.1882076263427734,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8158774375915527,0.1447637528181076,0.6534847617149353,284.8817443847656,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.416748046875,284.8919982910156,1.0,0.3168932497501373,1.0,1.0,0.0,1.0,-1.7393525838851929,1.7393500804901123,2.447372025926597e-06,1.3353452682495115,0.8424502015113831,0.8424502015113831,0.0,37.59632110595703,67.0,41288.80859375,0.0,411.4596252441406,1.0,281.2572021484375,284.0311584472656,296.2546691894531,298.9745483398437,293.1499938964844,293.1499938964844,281.54998779296875,40196.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945433259010315,1.0,0.0,0.0,3.547395706176758,3.547419309616089,8.396775683650048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.0791015625,0.0,1452.498291015625,1895.4371337890625,0.0,2421.64453125,0.8856779336929321,1.0,0.0,3.0,1.0,0.0
18083700,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.3056392967700958,0.2541881203651428,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9037357568740844,0.2092383950948715,0.1984114050865173,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.956259787082672,0.2432931810617447,0.1702108234167099,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.888185977935791,0.1988352686166763,0.1886364370584488,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8019610047340393,0.1448154300451278,0.6537929773330688,285.0522155761719,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4098205566406,285.0702209472656,1.0,0.3221372663974762,1.0,1.0,0.0,1.0,-1.758620262145996,1.7586177587509155,2.499439005987369e-06,1.349941968917847,0.958986520767212,0.958986520767212,0.0,39.91204071044922,67.0,41107.8046875,0.0,429.7212524414063,1.0,281.4997863769531,284.2082824707031,296.1903686523437,298.79022216796875,293.1499938964844,293.1499938964844,281.54998779296875,33545.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787753701210022,1.0,0.0,0.0,3.610635280609131,3.610658407211304,8.698823990016535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.666015625,0.0,1471.6451416015625,1895.4371337890625,0.0,2360.027587890625,0.8972159624099731,1.0,0.0,3.0,1.0,0.0
18083760,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9990000128746032,0.3055843710899353,0.271085649728775,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8855118155479431,0.2099804133176803,0.1991632431745529,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9353803396224976,0.2442409098148346,0.1709053218364715,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8703783750534058,0.1994789093732834,0.1892971694469452,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7851747274398804,0.1449319124221801,0.6547344923019409,285.09356689453125,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3982849121094,285.0939025878906,1.0,0.3287326991558075,1.0,1.0,0.0,1.0,-1.7825589179992676,1.782556414604187,2.5645467758295126e-06,1.367684841156006,1.0,1.0,0.0,42.99774932861328,70.0,41700.21875,0.0,453.5685119628906,1.0,281.5425109863281,284.21173095703125,296.2068786621094,298.8759765625,293.1499938964844,293.1499938964844,281.25,31391.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864848971366882,1.0,0.0,0.0,3.733810424804688,3.7338345050811768,9.302460171056736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.96044921875,0.0,1593.156494140625,1895.4371337890625,0.0,2348.55517578125,0.92080420255661,1.0,0.0,3.0,1.0,0.0
18083820,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9587979912757874,0.3050441145896911,0.2747320532798767,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8424991965293884,0.2107300609350204,0.2004304975271225,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.885384738445282,0.2451544106006622,0.1720099598169326,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8290699124336243,0.2000653743743896,0.1903998702764511,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7456020712852478,0.144485741853714,0.6552736759185791,284.88885498046875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36798095703125,284.890625,1.0,0.3379411101341247,1.0,1.0,0.0,1.0,-1.7921580076217651,1.792155385017395,2.5880140128720086e-06,1.3725584745407104,0.8977048993110657,0.8977048993110657,0.0,51.16073226928711,73.0,42712.0859375,0.0,484.3218688964844,1.0,281.2562255859375,283.9888610839844,296.2857971191406,299.103515625,293.1499938964844,293.1499938964844,280.95001220703125,37183.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040164113044739,1.0,0.0,0.0,3.732928276062012,3.7329533100128174,9.298065606344608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.8505859375,0.0,1636.4613037109375,1895.4371337890625,0.0,2508.203125,0.9238779544830322,1.0,0.0,3.0,1.0,0.0
18083880,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9587979912757874,0.3050441145896911,0.2747320532798767,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8424991965293884,0.2107300609350204,0.2004304975271225,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.885384738445282,0.2451544106006622,0.1720099598169326,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8290699124336243,0.2000653743743896,0.1903998702764511,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7456020712852478,0.144485741853714,0.6552736759185791,284.88885498046875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36798095703125,284.890625,1.0,0.3379411101341247,1.0,1.0,0.0,1.0,-1.7921580076217651,1.792155385017395,2.5880140128720086e-06,1.3725584745407104,0.8977048993110657,0.8977048993110657,0.0,51.16073226928711,73.0,42712.0859375,0.0,484.3218688964844,1.0,281.2562255859375,283.9888610839844,296.2857971191406,299.103515625,293.1499938964844,293.1499938964844,280.95001220703125,37183.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040164113044739,1.0,0.0,0.0,3.732928276062012,3.7329533100128174,9.298065606344608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.8505859375,0.0,1636.4613037109375,1895.4371337890625,0.0,2508.203125,0.9238779544830322,1.0,0.0,3.0,1.0,0.0
18083940,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.922725796699524,0.3072344958782196,0.2764681577682495,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8152790665626526,0.2110222727060318,0.2010121792554855,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8547797203063965,0.2455414682626724,0.1724958568811416,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.801315426826477,0.2002110034227371,0.1908433735370636,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7202507853507996,0.1436636000871658,0.6530131697654724,284.8562927246094,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515625,284.87066650390625,1.0,0.3450632095336914,1.0,1.0,0.0,1.0,-1.792974829673767,1.792972207069397,2.5862482289085165e-06,1.3700791597366333,0.7935904860496521,0.7935904860496521,0.0,58.26179504394531,76.0,42667.76171875,0.0,506.6177368164063,1.0,280.95831298828125,283.9812316894531,296.2535400390625,299.0860595703125,293.1499938964844,293.1499938964844,281.25,44471.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142973780632019,1.0,0.0,0.0,3.363828182220459,3.3638510704040527,7.550242457909917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.88916015625,0.0,1295.898681640625,1895.4371337890625,0.0,2602.822265625,0.8507471084594727,1.0,0.0,3.0,1.0,0.0
18084000,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.922725796699524,0.3072344958782196,0.2764681577682495,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8152790665626526,0.2110222727060318,0.2010121792554855,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8547797203063965,0.2455414682626724,0.1724958568811416,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.801315426826477,0.2002110034227371,0.1908433735370636,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7202507853507996,0.1436636000871658,0.6530131697654724,284.8562927246094,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3515625,284.87066650390625,1.0,0.3450632095336914,1.0,1.0,0.0,1.0,-1.792974829673767,1.792972207069397,2.5862482289085165e-06,1.3700791597366333,0.7935904860496521,0.7935904860496521,0.0,58.26179504394531,76.0,42667.76171875,0.0,506.6177368164063,1.0,280.95831298828125,283.9812316894531,296.2535400390625,299.0860595703125,293.1499938964844,293.1499938964844,281.25,44471.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142973780632019,1.0,0.0,0.0,3.363828182220459,3.3638510704040527,7.550242457909917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.88916015625,0.0,1295.898681640625,1895.4371337890625,0.0,2602.822265625,0.8507471084594727,1.0,0.0,3.0,1.0,0.0
18084060,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9046071767807008,0.3114534318447113,0.2800829410552978,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7987911105155945,0.2120006531476974,0.2019710391759872,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8383591771125793,0.2468320727348327,0.1733919084072113,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7845357060432434,0.2010114789009094,0.1916411817073822,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7042056322097778,0.1434084475040435,0.6521301865577698,285.0198059082031,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.35009765625,285.01641845703125,1.0,0.3510641455650329,1.0,1.0,0.0,1.0,-1.7994346618652344,1.7994320392608645,2.601964979476179e-06,1.3732467889785769,0.92026686668396,0.92026686668396,0.0,63.55879592895508,64.0,42480.34375,0.0,527.0574951171875,1.0,281.2408752441406,284.1127624511719,296.1766662597656,298.91229248046875,293.1499938964844,293.1499938964844,280.95001220703125,32482.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010653853416443,1.0,0.0,0.0,3.538681507110596,3.5387039184570312,8.35557329992298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.791015625,0.0,1387.29541015625,1895.4371337890625,0.0,2481.169677734375,0.8777941465377808,1.0,0.0,3.0,1.0,0.0
18084120,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9046071767807008,0.3114534318447113,0.2800829410552978,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7987911105155945,0.2120006531476974,0.2019710391759872,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8383591771125793,0.2468320727348327,0.1733919084072113,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7845357060432434,0.2010114789009094,0.1916411817073822,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7042056322097778,0.1434084475040435,0.6521301865577698,285.0198059082031,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.35009765625,285.01641845703125,1.0,0.3510641455650329,1.0,1.0,0.0,1.0,-1.7994346618652344,1.7994320392608645,2.601964979476179e-06,1.3732467889785769,0.92026686668396,0.92026686668396,0.0,63.55879592895508,64.0,42480.34375,0.0,527.0574951171875,1.0,281.2408752441406,284.1127624511719,296.1766662597656,298.91229248046875,293.1499938964844,293.1499938964844,280.95001220703125,32482.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010653853416443,1.0,0.0,0.0,3.538681507110596,3.5387039184570312,8.35557329992298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.791015625,0.0,1387.29541015625,1895.4371337890625,0.0,2481.169677734375,0.8777941465377808,1.0,0.0,3.0,1.0,0.0
18084180,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9089341163635254,0.3147691786289215,0.2833037078380584,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8002040982246399,0.2125582844018936,0.2026416808366775,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8397765159606934,0.247505635023117,0.1740055978298187,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7857581377029419,0.2014178484678268,0.1921612024307251,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7040350437164307,0.1429455727338791,0.6504852175712585,284.888671875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3430480957031,284.8984069824219,1.0,0.351085752248764,1.0,1.0,0.0,1.0,-1.8034998178482056,1.803497195243836,2.616601705085486e-06,1.378844141960144,0.808960497379303,0.808960497379303,0.0,63.56539916992188,52.0,42827.30859375,0.0,529.776123046875,1.0,280.9585266113281,283.9958190917969,296.2386474609375,299.0643920898437,293.1499938964844,293.1499938964844,281.25,40933.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111059665679932,1.0,0.0,0.0,3.362429618835449,3.3624517917633057,7.543965807599307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.935546875,0.0,1270.1527099609375,1895.4371337890625,0.0,2573.381591796875,0.8460478782653809,1.0,0.0,3.0,1.0,0.0
18084240,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9089341163635254,0.3147691786289215,0.2833037078380584,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8002040982246399,0.2125582844018936,0.2026416808366775,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8397765159606934,0.247505635023117,0.1740055978298187,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7857581377029419,0.2014178484678268,0.1921612024307251,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7040350437164307,0.1429455727338791,0.6504852175712585,284.888671875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3430480957031,284.8984069824219,1.0,0.351085752248764,1.0,1.0,0.0,1.0,-1.8034998178482056,1.803497195243836,2.616601705085486e-06,1.378844141960144,0.808960497379303,0.808960497379303,0.0,63.56539916992188,52.0,42827.30859375,0.0,529.776123046875,1.0,280.9585266113281,283.9958190917969,296.2386474609375,299.0643920898437,293.1499938964844,293.1499938964844,281.25,40933.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111059665679932,1.0,0.0,0.0,3.362429618835449,3.3624517917633057,7.543965807599307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.935546875,0.0,1270.1527099609375,1895.4371337890625,0.0,2573.381591796875,0.8460478782653809,1.0,0.0,3.0,1.0,0.0
18084300,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9176816940307616,0.3168195784091949,0.2848334610462188,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8060097694396973,0.2129788100719452,0.2028592675924301,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8454541563987732,0.2480427324771881,0.1742185354232788,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7913832664489746,0.201755866408348,0.1923063397407531,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7085220217704773,0.1428154110908508,0.6491978764533997,285.0298767089844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34185791015625,285.0416564941406,1.0,0.3495522737503052,1.0,1.0,0.0,1.0,-1.8044809103012085,1.8044782876968384,2.621631892907317e-06,1.3813295364379885,0.9046222567558287,0.9046222567558287,0.0,61.98567581176758,52.0,42389.50390625,0.0,525.5767211914062,1.0,281.1951904296875,284.1395263671875,296.1697082519531,298.8634948730469,293.1499938964844,293.1499938964844,281.25,33842.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036585450172424,1.0,0.0,0.0,3.43069839477539,3.430720090866089,7.853412284930528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.6416015625,0.0,1287.426513671875,1895.4371337890625,0.0,2504.92138671875,0.8572192788124084,1.0,0.0,3.0,1.0,0.0
18084360,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9322259426116944,0.3190481662750244,0.2866964936256408,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8155274391174316,0.2135185301303863,0.2032308876514434,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8553445935249329,0.2487177103757858,0.1745867729187011,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8010756373405457,0.2022095322608947,0.1925972998142242,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7163444757461548,0.1427937895059585,0.6484349966049194,285.0324401855469,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.342529296875,285.02783203125,1.0,0.3472959697246551,1.0,1.0,0.0,1.0,-1.8070398569107056,1.807037115097046,2.631490133353509e-06,1.3853113651275637,0.9363934397697448,0.9363934397697448,0.0,59.45009231567383,40.0,42606.3984375,0.0,519.4755859375,1.0,281.2409362792969,284.11279296875,296.1766662597656,298.9197692871094,293.1499938964844,293.1499938964844,280.95001220703125,31610.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008636236190796,1.0,0.0,0.0,3.5506553649902344,3.550677537918091,8.412214356212644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.5888671875,0.0,1393.478271484375,1895.4371337890625,0.0,2479.323974609375,0.8797906041145325,1.0,0.0,3.0,1.0,0.0
18084420,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9691365361213684,0.322334736585617,0.2896710038185119,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8410074710845947,0.2140381336212158,0.2036188244819641,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8840550780296326,0.2493041604757309,0.1749573945999145,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8268500566482544,0.2025881856679916,0.192843958735466,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.737284243106842,0.1423840671777725,0.6458790302276611,284.881103515625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3353271484375,284.8903503417969,1.0,0.3409219980239868,1.0,1.0,0.0,1.0,-1.808755159378052,1.8087525367736816,2.640459797476069e-06,1.3897554874420166,0.8132902979850769,0.8132902979850769,0.0,52.96098327636719,28.0,42942.765625,0.0,500.6256713867188,1.0,280.9582824707031,283.97607421875,296.2328186035156,299.0693359375,293.1499938964844,293.1499938964844,281.25,40727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124276995658875,1.0,0.0,0.0,3.392914056777954,3.3929364681243896,7.681375677748292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.314453125,0.0,1298.3961181640625,1895.4371337890625,0.0,2585.56787109375,0.8522467017173767,1.0,0.0,3.0,1.0,0.0
18084480,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9691365361213684,0.322334736585617,0.2896710038185119,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8410074710845947,0.2140381336212158,0.2036188244819641,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8840550780296326,0.2493041604757309,0.1749573945999145,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8268500566482544,0.2025881856679916,0.192843958735466,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.737284243106842,0.1423840671777725,0.6458790302276611,284.881103515625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3353271484375,284.8903503417969,1.0,0.3409219980239868,1.0,1.0,0.0,1.0,-1.808755159378052,1.8087525367736816,2.640459797476069e-06,1.3897554874420166,0.8132902979850769,0.8132902979850769,0.0,52.96098327636719,28.0,42942.765625,0.0,500.6256713867188,1.0,280.9582824707031,283.97607421875,296.2328186035156,299.0693359375,293.1499938964844,293.1499938964844,281.25,40727.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124276995658875,1.0,0.0,0.0,3.392914056777954,3.3929364681243896,7.681375677748292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.314453125,0.0,1298.3961181640625,1895.4371337890625,0.0,2585.56787109375,0.8522467017173767,1.0,0.0,3.0,1.0,0.0
18084540,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.3270312547683716,0.2830189168453216,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8798364996910095,0.2149559557437896,0.2040480971336364,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9291624426841736,0.2504356503486633,0.1753911674022674,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8637065291404724,0.2033455222845077,0.1931285411119461,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7691944241523743,0.1422512084245681,0.6433775424957275,285.02545166015625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3363647460937,285.0185546875,1.0,0.3324456810951233,1.0,1.0,0.0,1.0,-1.8031736612319944,1.8031710386276243,2.624359012770583e-06,1.3851937055587769,0.9374745488166808,0.9374745488166808,0.0,45.46181869506836,25.0,42537.62890625,0.0,472.9229736328125,1.0,281.2413024902344,284.09405517578125,296.16259765625,298.9091491699219,293.1499938964844,293.1499938964844,280.95001220703125,31761.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022279739379883,1.0,0.0,0.0,3.570420265197754,3.570442676544189,8.506129347551905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.00390625,0.0,1415.403076171875,1895.4371337890625,0.0,2491.8125,0.8842207193374634,1.0,0.0,3.0,1.0,0.0
18084600,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.3270312547683716,0.2830189168453216,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8798364996910095,0.2149559557437896,0.2040480971336364,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9291624426841736,0.2504356503486633,0.1753911674022674,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8637065291404724,0.2033455222845077,0.1931285411119461,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7691944241523743,0.1422512084245681,0.6433775424957275,285.02545166015625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3363647460937,285.0185546875,1.0,0.3324456810951233,1.0,1.0,0.0,1.0,-1.8031736612319944,1.8031710386276243,2.624359012770583e-06,1.3851937055587769,0.9374745488166808,0.9374745488166808,0.0,45.46181869506836,25.0,42537.62890625,0.0,472.9229736328125,1.0,281.2413024902344,284.09405517578125,296.16259765625,298.9091491699219,293.1499938964844,293.1499938964844,280.95001220703125,31761.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022279739379883,1.0,0.0,0.0,3.570420265197754,3.570442676544189,8.506129347551905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.00390625,0.0,1415.403076171875,1895.4371337890625,0.0,2491.8125,0.8842207193374634,1.0,0.0,3.0,1.0,0.0
18084660,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.9519882202148438,0.3368712961673736,0.3018032610416412,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8196698427200317,0.2158861458301544,0.2056903541088104,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.8601124286651611,0.2519869208335876,0.1768625378608703,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8049997091293335,0.2039929032325744,0.194585308432579,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7160321474075317,0.1426117420196533,0.6449763178825378,284.775146484375,284.95001220703125,295.9366760253906,293.1831970214844,295.9354553222656,297.3647155761719,284.8126525878906,1.0,0.3189310729503631,1.0,1.0,0.0,1.0,-1.609408259391785,1.6094061136245728,2.1515618300327333e-06,1.269313931465149,0.7152369618415833,0.7152369618415833,0.0,55.94667434692383,25.0,39397.625,0.0,444.3565673828125,1.0,280.9592590332031,283.9486694335937,296.1823425292969,298.8939208984375,293.1499938964844,293.1499938964844,281.25,49819.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084323406219482,1.0,0.0,0.0,3.1586368083953857,3.158658742904663,6.657216431449342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7744140625,0.0,1141.6116943359375,1895.4371337890625,0.0,2548.764404296875,0.8077819347381592,1.0,0.0,3.0,1.0,0.0
18084720,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.9519882202148438,0.3368712961673736,0.3018032610416412,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8196698427200317,0.2158861458301544,0.2056903541088104,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.8601124286651611,0.2519869208335876,0.1768625378608703,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8049997091293335,0.2039929032325744,0.194585308432579,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7160321474075317,0.1426117420196533,0.6449763178825378,284.775146484375,284.95001220703125,295.9366760253906,293.1831970214844,295.9354553222656,297.3647155761719,284.8126525878906,1.0,0.3189310729503631,1.0,1.0,0.0,1.0,-1.609408259391785,1.6094061136245728,2.1515618300327333e-06,1.269313931465149,0.7152369618415833,0.7152369618415833,0.0,55.94667434692383,25.0,39397.625,0.0,444.3565673828125,1.0,280.9592590332031,283.9486694335937,296.1823425292969,298.8939208984375,293.1499938964844,293.1499938964844,281.25,49819.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084323406219482,1.0,0.0,0.0,3.1586368083953857,3.158658742904663,6.657216431449342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7744140625,0.0,1141.6116943359375,1895.4371337890625,0.0,2548.764404296875,0.8077819347381592,1.0,0.0,3.0,1.0,0.0
18084780,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9977178573608398,0.3508682250976562,0.2356692254543304,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.939642369747162,0.2167325615882873,0.2055259197950363,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9886267185211182,0.2526661157608032,0.1768544018268585,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9192886352539062,0.2047532200813293,0.1942429691553115,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8159592747688293,0.1427000313997268,0.6440221071243286,285.0038452148437,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4107666015625,284.9989929199219,1.0,0.3168156147003174,1.0,1.0,0.0,1.0,-1.7479485273361206,1.74794602394104,2.4707935608603293e-06,1.342074275016785,0.9009218811988832,0.9009218811988832,0.0,37.27645111083984,43.0,41211.05078125,0.0,415.5247192382813,1.0,281.2392272949219,284.0929260253906,296.12701416015625,298.7876892089844,293.1499938964844,293.1499938964844,280.95001220703125,31845.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923175096511841,1.0,0.0,0.0,3.4536900520324707,3.45371150970459,7.959027925608098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.19970703125,0.0,1296.1253662109375,1895.4371337890625,0.0,2401.404052734375,0.8577749133110046,1.0,0.0,3.0,1.0,0.0
18084840,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9977178573608398,0.3508682250976562,0.2356692254543304,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.939642369747162,0.2167325615882873,0.2055259197950363,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9886267185211182,0.2526661157608032,0.1768544018268585,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9192886352539062,0.2047532200813293,0.1942429691553115,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8159592747688293,0.1427000313997268,0.6440221071243286,285.0038452148437,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4107666015625,284.9989929199219,1.0,0.3168156147003174,1.0,1.0,0.0,1.0,-1.7479485273361206,1.74794602394104,2.4707935608603293e-06,1.342074275016785,0.9009218811988832,0.9009218811988832,0.0,37.27645111083984,43.0,41211.05078125,0.0,415.5247192382813,1.0,281.2392272949219,284.0929260253906,296.12701416015625,298.7876892089844,293.1499938964844,293.1499938964844,280.95001220703125,31845.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923175096511841,1.0,0.0,0.0,3.4536900520324707,3.45371150970459,7.959027925608098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.19970703125,0.0,1296.1253662109375,1895.4371337890625,0.0,2401.404052734375,0.8577749133110046,1.0,0.0,3.0,1.0,0.0
18084900,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9975730776786804,0.3568433225154876,0.23482047021389,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9412034153938292,0.2169339954853058,0.205801248550415,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9896796941757202,0.2528028190135956,0.1770219057798385,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9207763671875,0.2049064189195633,0.1944716274738311,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8167177438735962,0.1426564753055572,0.6439714431762695,284.86334228515625,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.4306640625,284.8480529785156,1.0,0.3171768188476562,1.0,1.0,0.0,1.0,-1.7476526498794556,1.747650146484375,2.4710291199880885e-06,1.342665433883667,0.8053913712501526,0.8053913712501526,0.0,37.19243240356445,43.0,41764.00390625,0.0,415.10638427734375,1.0,281.0021667480469,283.9315490722656,296.1994934082031,298.99591064453125,293.1499938964844,293.1499938964844,280.95001220703125,37489.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992643713951111,1.0,0.0,0.0,3.418953657150269,3.418975830078125,7.799732770763512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.2333984375,0.0,1301.4287109375,1895.4371337890625,0.0,2464.700927734375,0.8520777821540833,1.0,0.0,3.0,1.0,0.0
18084960,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9985178112983704,0.3611272871494293,0.2410089522600174,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9335026144981384,0.2170501947402954,0.2059492617845535,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9837437868118286,0.2528671026229858,0.1770823150873184,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9132159352302552,0.2049713730812072,0.1945744454860687,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8108326196670532,0.1425519585609436,0.6436962485313416,284.8916320800781,284.95001220703125,296.010009765625,293.1661682128906,296.0088195800781,297.4415588378906,284.90386962890625,1.0,0.3193823099136352,1.0,1.0,0.0,1.0,-1.7551180124282837,1.7551155090332031,2.4910896172514185e-06,1.3482017517089844,0.7940762639045715,0.7940762639045715,0.0,38.099979400634766,61.0,41470.86328125,0.0,422.21435546875,1.0,280.9598999023437,284.00408935546875,296.1878967285156,298.926025390625,293.1499938964844,293.1499938964844,281.25,40996.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015639185905457,1.0,0.0,0.0,3.247830867767334,3.247852087020874,7.038500484668475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.82080078125,0.0,1163.3428955078125,1895.4371337890625,0.0,2485.732666015625,0.8216617703437805,1.0,0.0,3.0,1.0,0.0
18085020,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.3658778965473175,0.2657103836536407,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9031153917312622,0.2179208099842071,0.2067426592111587,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9562813639640808,0.2538719177246094,0.1777209937572479,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8855452537536621,0.2056961953639984,0.1952413320541381,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7863116264343262,0.1426612138748169,0.6444880366325378,285.048583984375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.4408264160156,285.0457458496094,1.0,0.3286308944225311,1.0,1.0,0.0,1.0,-1.7882355451583862,1.788232922554016,2.5819524580583675e-06,1.3732870817184448,0.9353866577148438,0.9353866577148438,0.0,42.30473709106445,79.0,41884.703125,0.0,454.9705505371094,1.0,281.24005126953125,284.1197814941406,296.1343078613281,298.8187561035156,293.1499938964844,293.1499938964844,280.95001220703125,30621.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923843264579773,1.0,0.0,0.0,3.4799275398254395,3.4799489974975586,8.080415909716976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.5556640625,0.0,1313.690673828125,1895.4371337890625,0.0,2402.010986328125,0.8632249236106873,1.0,0.0,3.0,1.0,0.0
18085080,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.3658778965473175,0.2657103836536407,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9031153917312622,0.2179208099842071,0.2067426592111587,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9562813639640808,0.2538719177246094,0.1777209937572479,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8855452537536621,0.2056961953639984,0.1952413320541381,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7863116264343262,0.1426612138748169,0.6444880366325378,285.048583984375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.4408264160156,285.0457458496094,1.0,0.3286308944225311,1.0,1.0,0.0,1.0,-1.7882355451583862,1.788232922554016,2.5819524580583675e-06,1.3732870817184448,0.9353866577148438,0.9353866577148438,0.0,42.30473709106445,79.0,41884.703125,0.0,454.9705505371094,1.0,281.24005126953125,284.1197814941406,296.1343078613281,298.8187561035156,293.1499938964844,293.1499938964844,280.95001220703125,30621.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923843264579773,1.0,0.0,0.0,3.4799275398254395,3.4799489974975586,8.080415909716976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.5556640625,0.0,1313.690673828125,1895.4371337890625,0.0,2402.010986328125,0.8632249236106873,1.0,0.0,3.0,1.0,0.0
