time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.3640583753585815,0.3037741184234619,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8640888929367065,0.2183528393507003,0.2075681835412979,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9100586771965028,0.2542578279972076,0.1783390939235687,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8479785323143005,0.2060029506683349,0.195941150188446,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7519502639770508,0.1422148495912552,0.644589364528656,284.9132080078125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.40020751953125,284.9222412109375,1.0,0.3429911136627197,1.0,1.0,0.0,1.0,-1.8366272449493408,1.8366245031356807,2.720392330957111e-06,1.4115349054336548,0.8417624235153198,0.8417624235153198,0.0,49.84465026855469,82.0,43288.421875,0.0,509.2660827636719,1.0,280.9585266113281,283.9745178222656,296.2076416015625,299.0427551269531,293.1499938964844,293.1499938964844,281.25,37874.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087130188941956,1.0,0.0,0.0,3.4240009784698486,3.424023151397705,7.82277879807225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.6513671875,0.0,1309.128662109375,1895.4371337890625,0.0,2551.3466796875,0.8567785620689392,1.0,0.0,3.0,1.0,0.0
18085200,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.3640583753585815,0.3037741184234619,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8640888929367065,0.2183528393507003,0.2075681835412979,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9100586771965028,0.2542578279972076,0.1783390939235687,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8479785323143005,0.2060029506683349,0.195941150188446,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7519502639770508,0.1422148495912552,0.644589364528656,284.9132080078125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.40020751953125,284.9222412109375,1.0,0.3429911136627197,1.0,1.0,0.0,1.0,-1.8366272449493408,1.8366245031356807,2.720392330957111e-06,1.4115349054336548,0.8417624235153198,0.8417624235153198,0.0,49.84465026855469,82.0,43288.421875,0.0,509.2660827636719,1.0,280.9585266113281,283.9745178222656,296.2076416015625,299.0427551269531,293.1499938964844,293.1499938964844,281.25,37874.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087130188941956,1.0,0.0,0.0,3.4240009784698486,3.424023151397705,7.82277879807225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.6513671875,0.0,1309.128662109375,1895.4371337890625,0.0,2551.3466796875,0.8567785620689392,1.0,0.0,3.0,1.0,0.0
18085260,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.983092486858368,0.360190212726593,0.324967473745346,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8292360901832581,0.2190671265125274,0.2084555774927139,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8704875707626343,0.2550520598888397,0.1790192127227783,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8142855167388916,0.206570029258728,0.196697324514389,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7209779620170593,0.1416410058736801,0.643497884273529,285.0741271972656,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.34765625,285.0673217773437,1.0,0.3545441329479217,1.0,1.0,0.0,1.0,-1.8617180585861208,1.861715197563172,2.791149654512992e-06,1.429384469985962,1.0,1.0,0.0,58.7083854675293,85.0,43542.8828125,0.0,554.7373046875,1.0,281.2419738769531,284.0957946777344,296.1465759277344,298.9450988769531,293.1499938964844,293.1499938964844,280.95001220703125,30217.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056064248085022,1.0,0.0,0.0,3.6551353931427,3.655158281326294,8.914566365092469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.23681640625,0.0,1495.5665283203125,1895.4371337890625,0.0,2522.79296875,0.902218461036682,1.0,0.0,3.0,1.0,0.0
18085320,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.983092486858368,0.360190212726593,0.324967473745346,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8292360901832581,0.2190671265125274,0.2084555774927139,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8704875707626343,0.2550520598888397,0.1790192127227783,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8142855167388916,0.206570029258728,0.196697324514389,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7209779620170593,0.1416410058736801,0.643497884273529,285.0741271972656,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.34765625,285.0673217773437,1.0,0.3545441329479217,1.0,1.0,0.0,1.0,-1.8617180585861208,1.861715197563172,2.791149654512992e-06,1.429384469985962,1.0,1.0,0.0,58.7083854675293,85.0,43542.8828125,0.0,554.7373046875,1.0,281.2419738769531,284.0957946777344,296.1465759277344,298.9450988769531,293.1499938964844,293.1499938964844,280.95001220703125,30217.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056064248085022,1.0,0.0,0.0,3.6551353931427,3.655158281326294,8.914566365092469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.23681640625,0.0,1495.5665283203125,1895.4371337890625,0.0,2522.79296875,0.902218461036682,1.0,0.0,3.0,1.0,0.0
18085380,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.94638192653656,0.3602561056613922,0.3245965540409088,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8003641963005066,0.2191361039876938,0.2090937495231628,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8397710919380188,0.2549717128276825,0.179437518119812,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7844703197479248,0.2065243571996688,0.1972165554761886,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6928620934486389,0.1406143903732299,0.6412249207496643,284.8639221191406,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3218994140625,284.8692321777344,1.0,0.3629876673221588,1.0,1.0,0.0,1.0,-1.8623065948486328,1.8623038530349727,2.787570792861516e-06,1.425962209701538,0.8511569499969482,0.8511569499969482,0.0,67.62201690673828,73.0,44104.1328125,0.0,582.8518676757812,1.0,280.95733642578125,283.8916931152344,296.1906433105469,299.1036376953125,293.1499938964844,293.1499938964844,281.25,39099.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217355608940125,1.0,0.0,0.0,3.5856292247772217,3.585653066635132,8.578750794185908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.85986328125,0.0,1485.5107421875,1895.4371337890625,0.0,2671.655517578125,0.8925363421440125,1.0,0.0,3.0,1.0,0.0
18085440,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.94638192653656,0.3602561056613922,0.3245965540409088,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8003641963005066,0.2191361039876938,0.2090937495231628,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8397710919380188,0.2549717128276825,0.179437518119812,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7844703197479248,0.2065243571996688,0.1972165554761886,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6928620934486389,0.1406143903732299,0.6412249207496643,284.8639221191406,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3218994140625,284.8692321777344,1.0,0.3629876673221588,1.0,1.0,0.0,1.0,-1.8623065948486328,1.8623038530349727,2.787570792861516e-06,1.425962209701538,0.8511569499969482,0.8511569499969482,0.0,67.62201690673828,73.0,44104.1328125,0.0,582.8518676757812,1.0,280.95733642578125,283.8916931152344,296.1906433105469,299.1036376953125,293.1499938964844,293.1499938964844,281.25,39099.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217355608940125,1.0,0.0,0.0,3.5856292247772217,3.585653066635132,8.578750794185908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.85986328125,0.0,1485.5107421875,1895.4371337890625,0.0,2671.655517578125,0.8925363421440125,1.0,0.0,3.0,1.0,0.0
18085500,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9394259452819824,0.3615927994251251,0.3253849446773529,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7944833040237427,0.219271183013916,0.2091767638921737,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.834052562713623,0.2550892233848572,0.1794519275426864,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7786690592765808,0.2065935879945755,0.1972448974847793,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6867285966873169,0.1401930153369903,0.6392634510993958,285.01544189453125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3177490234375,285.0290222167969,1.0,0.3642748296260834,1.0,1.0,0.0,1.0,-1.861046314239502,1.8610435724258425,2.781614966806956e-06,1.423319935798645,0.9458203911781312,0.9458203911781312,0.0,69.54253387451172,73.0,43446.5703125,0.0,588.0443725585938,1.0,281.2004089355469,284.0594177246094,296.1077575683594,298.8737487792969,293.1499938964844,293.1499938964844,281.25,34207.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152095079421997,1.0,0.0,0.0,3.618854999542236,3.618878364562988,8.738475116842892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.07177734375,0.0,1485.49462890625,1895.4371337890625,0.0,2611.247802734375,0.8992729783058167,1.0,0.0,3.0,1.0,0.0
18085560,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.940653920173645,0.3634456992149353,0.3268821239471435,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.794485330581665,0.2195956110954284,0.2094243615865707,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8340282440185547,0.2554426789283752,0.1796461790800094,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7785988450050354,0.2068430334329605,0.1974245458841323,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6859055161476135,0.1399462223052978,0.637864887714386,285.0297241210937,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.31805419921875,285.0261535644531,1.0,0.3643222749233246,1.0,1.0,0.0,1.0,-1.8619084358215328,1.861905694007873,2.782495585051948e-06,1.4227845668792725,0.9827516078948976,0.9827516078948976,0.0,69.63634490966797,61.0,43605.57421875,0.0,588.956298828125,1.0,281.2426147460937,284.0448913574219,296.1050720214844,298.9150390625,293.1499938964844,293.1499938964844,280.95001220703125,32158.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812532365322113,1.0,0.0,0.0,3.723173141479492,3.723197221755981,9.249531558452872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.005859375,0.0,1586.7930908203125,1895.4371337890625,0.0,2586.532958984375,0.9190619587898254,1.0,0.0,3.0,1.0,0.0
18085620,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.953973948955536,0.3660293221473694,0.3293699622154236,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8029690980911255,0.2197261303663253,0.2095915675163269,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8420560359954834,0.2554255127906799,0.1797074228525161,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7867273092269897,0.2068531215190887,0.197470024228096,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6919586658477783,0.1391904652118683,0.634355902671814,284.8601379394531,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3111267089844,284.86773681640625,1.0,0.3613418936729431,1.0,1.0,0.0,1.0,-1.8610153198242188,1.8610124588012693,2.7794910693046404e-06,1.4218021631240845,0.8417312502861023,0.8417312502861023,0.0,66.86631774902344,49.0,44016.03515625,0.0,579.5416870117188,1.0,280.9569091796875,283.88409423828125,296.15509033203125,299.0578918457031,293.1499938964844,293.1499938964844,281.25,40665.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235980272293091,1.0,0.0,0.0,3.5853934288024902,3.5854177474975586,8.577623020755709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.681640625,0.0,1496.7626953125,1895.4371337890625,0.0,2688.9345703125,0.8941117525100708,1.0,0.0,3.0,1.0,0.0
18085680,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.953973948955536,0.3660293221473694,0.3293699622154236,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8029690980911255,0.2197261303663253,0.2095915675163269,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8420560359954834,0.2554255127906799,0.1797074228525161,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7867273092269897,0.2068531215190887,0.197470024228096,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6919586658477783,0.1391904652118683,0.634355902671814,284.8601379394531,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3111267089844,284.86773681640625,1.0,0.3613418936729431,1.0,1.0,0.0,1.0,-1.8610153198242188,1.8610124588012693,2.7794910693046404e-06,1.4218021631240845,0.8417312502861023,0.8417312502861023,0.0,66.86631774902344,49.0,44016.03515625,0.0,579.5416870117188,1.0,280.9569091796875,283.88409423828125,296.15509033203125,299.0578918457031,293.1499938964844,293.1499938964844,281.25,40665.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235980272293091,1.0,0.0,0.0,3.5853934288024902,3.5854177474975586,8.577623020755709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.681640625,0.0,1496.7626953125,1895.4371337890625,0.0,2688.9345703125,0.8941117525100708,1.0,0.0,3.0,1.0,0.0
18085740,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9803340435028076,0.369928777217865,0.3322356641292572,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8226973414421082,0.2203690856695175,0.209765076637268,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8625827431678772,0.2560833990573883,0.1798062622547149,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.806946337223053,0.2073449343442917,0.1975114941596985,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7088931798934937,0.1388230919837951,0.6308672428131104,285.0325622558594,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3129272460937,285.029052734375,1.0,0.3554187715053558,1.0,1.0,0.0,1.0,-1.86064088344574,1.8606380224227903,2.781235480142641e-06,1.423596978187561,0.9786602258682252,0.9786602258682252,0.0,60.870975494384766,37.0,43534.59375,0.0,560.2850341796875,1.0,281.24273681640625,284.0406799316406,296.0851135253906,298.88653564453125,293.1499938964844,293.1499938964844,280.95001220703125,32364.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123052716255188,1.0,0.0,0.0,3.7228269577026367,3.722851037979126,9.247812045032332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.4580078125,0.0,1587.966064453125,1895.4371337890625,0.0,2584.438232421875,0.9191186428070068,1.0,0.0,3.0,1.0,0.0
18085800,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9803340435028076,0.369928777217865,0.3322356641292572,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8226973414421082,0.2203690856695175,0.209765076637268,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8625827431678772,0.2560833990573883,0.1798062622547149,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.806946337223053,0.2073449343442917,0.1975114941596985,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7088931798934937,0.1388230919837951,0.6308672428131104,285.0325622558594,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3129272460937,285.029052734375,1.0,0.3554187715053558,1.0,1.0,0.0,1.0,-1.86064088344574,1.8606380224227903,2.781235480142641e-06,1.423596978187561,0.9786602258682252,0.9786602258682252,0.0,60.870975494384766,37.0,43534.59375,0.0,560.2850341796875,1.0,281.24273681640625,284.0406799316406,296.0851135253906,298.88653564453125,293.1499938964844,293.1499938964844,280.95001220703125,32364.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123052716255188,1.0,0.0,0.0,3.7228269577026367,3.722851037979126,9.247812045032332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.4580078125,0.0,1587.966064453125,1895.4371337890625,0.0,2584.438232421875,0.9191186428070068,1.0,0.0,3.0,1.0,0.0
18085860,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.3734030425548553,0.324739396572113,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.848557710647583,0.220616802573204,0.2099104076623916,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8917077779769897,0.2561583518981933,0.1798385381698608,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8324303030967712,0.2074638605117797,0.197526752948761,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7302591800689697,0.1382640153169632,0.6276362538337708,284.8580322265625,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.310302734375,284.8622741699219,1.0,0.3472342789173126,1.0,1.0,0.0,1.0,-1.850443243980408,1.850440502166748,2.753939043032005e-06,1.417471408843994,0.8364738821983337,0.8364738821983337,0.0,53.92591857910156,25.0,43756.9296875,0.0,530.62841796875,1.0,280.9569396972656,283.87322998046875,296.14501953125,299.0381774902344,293.1499938964844,293.1499938964844,281.25,40891.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228580951690674,1.0,0.0,0.0,3.5797464847564697,3.579770803451538,8.55062467053358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.02392578125,0.0,1492.2957763671875,1895.4371337890625,0.0,2682.067626953125,0.8928666710853577,1.0,0.0,3.0,1.0,0.0
18085920,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.3734030425548553,0.324739396572113,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.848557710647583,0.220616802573204,0.2099104076623916,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8917077779769897,0.2561583518981933,0.1798385381698608,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8324303030967712,0.2074638605117797,0.197526752948761,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7302591800689697,0.1382640153169632,0.6276362538337708,284.8580322265625,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.310302734375,284.8622741699219,1.0,0.3472342789173126,1.0,1.0,0.0,1.0,-1.850443243980408,1.850440502166748,2.753939043032005e-06,1.417471408843994,0.8364738821983337,0.8364738821983337,0.0,53.92591857910156,25.0,43756.9296875,0.0,530.62841796875,1.0,280.9569396972656,283.87322998046875,296.14501953125,299.0381774902344,293.1499938964844,293.1499938964844,281.25,40891.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228580951690674,1.0,0.0,0.0,3.5797464847564697,3.579770803451538,8.55062467053358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.02392578125,0.0,1492.2957763671875,1895.4371337890625,0.0,2682.067626953125,0.8928666710853577,1.0,0.0,3.0,1.0,0.0
18085980,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.3834516108036041,0.2965067625045776,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8747065663337708,0.2212228327989578,0.2101185172796249,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.92159241437912,0.2567217946052551,0.1799286156892776,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8569880723953247,0.2079113274812698,0.197595864534378,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7503120303153992,0.1380326002836227,0.6249116659164429,284.9989318847656,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3441467285156,284.9927673339844,1.0,0.3359081149101257,1.0,1.0,0.0,1.0,-1.8112907409667969,1.8112881183624268,2.646861958055524e-06,1.3911248445510864,0.9406483769416808,0.9406483769416808,0.0,47.95063018798828,28.0,42582.64453125,0.0,486.8200073242188,1.0,281.2422180175781,284.0128479003906,296.0696716308594,298.8287048339844,293.1499938964844,293.1499938964844,280.95001220703125,33399.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093619346618652,1.0,0.0,0.0,3.678948163986206,3.678972005844116,9.031099352796446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.26416015625,0.0,1546.0010986328125,1895.4371337890625,0.0,2557.318359375,0.9097574949264526,1.0,0.0,3.0,1.0,0.0
18086040,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.3834516108036041,0.2965067625045776,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8747065663337708,0.2212228327989578,0.2101185172796249,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.92159241437912,0.2567217946052551,0.1799286156892776,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8569880723953247,0.2079113274812698,0.197595864534378,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7503120303153992,0.1380326002836227,0.6249116659164429,284.9989318847656,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3441467285156,284.9927673339844,1.0,0.3359081149101257,1.0,1.0,0.0,1.0,-1.8112907409667969,1.8112881183624268,2.646861958055524e-06,1.3911248445510864,0.9406483769416808,0.9406483769416808,0.0,47.95063018798828,28.0,42582.64453125,0.0,486.8200073242188,1.0,281.2422180175781,284.0128479003906,296.0696716308594,298.8287048339844,293.1499938964844,293.1499938964844,280.95001220703125,33399.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093619346618652,1.0,0.0,0.0,3.678948163986206,3.678972005844116,9.031099352796446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.26416015625,0.0,1546.0010986328125,1895.4371337890625,0.0,2557.318359375,0.9097574949264526,1.0,0.0,3.0,1.0,0.0
18086100,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9990000128746032,0.3898698687553406,0.2842481732368469,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8876664042472839,0.2214099168777465,0.210321769118309,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9370812773704528,0.2568167448043823,0.1800488829612732,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8692509531974792,0.2080236971378326,0.1977232694625854,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7604427337646484,0.1379491835832595,0.6243157386779785,284.8384704589844,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3694763183594,284.822021484375,1.0,0.3317680954933166,1.0,1.0,0.0,1.0,-1.7963886260986328,1.7963861227035522,2.6056598017021315e-06,1.3802533149719238,0.8267521858215332,0.8267521858215332,0.0,45.525184631347656,28.0,42906.1015625,0.0,469.88232421875,1.0,280.9970703125,283.8360900878906,296.1344909667969,299.015380859375,293.1499938964844,293.1499938964844,280.95001220703125,38915.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147103190422058,1.0,0.0,0.0,3.6246120929718018,3.62463641166687,8.766301107243635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.40087890625,0.0,1526.766357421875,1895.4371337890625,0.0,2606.636474609375,0.8987219929695129,1.0,0.0,3.0,1.0,0.0
18086160,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.3961571156978607,0.2749069035053253,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8979372382164001,0.221471831202507,0.2103431224822998,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9488701224327089,0.2567476332187652,0.1799773573875427,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8790478706359863,0.2080137133598327,0.1976776123046875,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7685809135437012,0.1378212869167328,0.6234516501426697,284.8569030761719,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.3936767578125,284.8682861328125,1.0,0.3283506631851196,1.0,1.0,0.0,1.0,-1.7840174436569214,1.7840148210525513,2.571547838670085e-06,1.371074080467224,0.7987812757492065,0.7987812757492065,0.0,43.71307373046875,31.0,42164.3828125,0.0,456.6294555664063,1.0,280.9581604003906,283.9090576171875,296.1178283691406,298.91314697265625,293.1499938964844,293.1499938964844,281.25,43487.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144930601119995,1.0,0.0,0.0,3.404614925384521,3.4046380519866943,7.734448104201874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.388671875,0.0,1329.1729736328125,1895.4371337890625,0.0,2604.62939453125,0.8575055599212646,1.0,0.0,3.0,1.0,0.0
18086220,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.4091887772083282,0.2603616118431091,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9163077473640442,0.222246378660202,0.2108090668916702,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9676013588905334,0.2574629783630371,0.1802462637424469,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8959267735481262,0.2086012810468673,0.197979599237442,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7828114628791809,0.13808274269104,0.6235071420669556,285.009765625,284.95001220703125,296.4124755859375,293.11883544921875,296.41131591796875,297.4440612792969,285.00506591796875,1.0,0.3235937058925628,1.0,1.0,0.0,1.0,-1.7678567171096802,1.7678542137145996,2.5266763259423897e-06,1.3585259914398191,0.9144941568374634,0.9144941568374634,0.0,41.06048202514648,31.0,41525.22265625,0.0,438.7153625488281,1.0,281.2402038574219,284.04217529296875,296.0597229003906,298.73834228515625,293.1499938964844,293.1499938964844,281.25,32881.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983266115188599,1.0,0.0,0.0,3.5460212230682373,3.546043634414673,8.390270522795618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.857421875,0.0,1397.8687744140625,1895.4371337890625,0.0,2456.135498046875,0.8796631693840027,1.0,0.0,3.0,1.0,0.0
18086280,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.4094879329204559,0.2600742876529693,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.916715443134308,0.2222653329372406,0.2108270823955536,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9679684042930604,0.2574795484542846,0.1802587360143661,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8962796926498413,0.208615705370903,0.1979932636022567,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7831131815910339,0.1380910128355026,0.6235386729240417,285.00830078125,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4451904296875,285.00372314453125,1.0,0.32351154088974,1.0,1.0,0.0,1.0,-1.7676022052764893,1.7675997018814087,2.525961917854147e-06,1.358319640159607,0.914377987384796,0.914377987384796,0.0,41.011375427246094,49.0,41524.02734375,0.0,438.4136657714844,1.0,281.2408752441406,284.0408935546875,296.0611877441406,298.7406311035156,293.1499938964844,293.1499938964844,280.95001220703125,32917.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982056736946106,1.0,0.0,0.0,3.548288583755493,3.5483109951019287,8.401003128710727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.25537109375,0.0,1400.5035400390625,1895.4371337890625,0.0,2455.03125,0.8801828622817993,1.0,0.0,3.0,1.0,0.0
18086340,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.4191803634166717,0.2665210962295532,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9093369841575624,0.2226811200380325,0.2113940268754959,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.960582673549652,0.2576484382152557,0.1805453151464462,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8894873857498169,0.2088575959205627,0.1983911395072937,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.777109682559967,0.138164147734642,0.6245293617248535,284.88916015625,284.95001220703125,296.4491577148437,293.1240234375,296.447998046875,297.4755249023437,284.90155029296875,1.0,0.3268120586872101,1.0,1.0,0.0,1.0,-1.7780144214630127,1.778011918067932,2.553814738348592e-06,1.365633845329285,0.806479275226593,0.806479275226593,0.0,42.21269989013672,49.0,41937.14453125,0.0,448.3866882324219,1.0,280.95928955078125,283.9433898925781,296.1387634277344,298.8997497558594,293.1499938964844,293.1499938964844,280.95001220703125,41338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056021332740784,1.0,0.0,0.0,3.349092483520508,3.3491146564483643,7.484238153665501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.26123046875,0.0,1260.1065673828125,1895.4371337890625,0.0,2522.753662109375,0.8437583446502686,1.0,0.0,3.0,1.0,0.0
18086400,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.4193429946899414,0.2669400572776794,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9088299870491028,0.2226924896240234,0.211403876543045,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9600638151168824,0.25765460729599,0.1805480420589447,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.889019250869751,0.208864539861679,0.1983971297740936,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7767004370689392,0.1381643861532211,0.6245384812355042,284.8930358886719,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.47576904296875,284.9048156738281,1.0,0.3269736468791961,1.0,1.0,0.0,1.0,-1.778550386428833,1.7785478830337524,2.555279252192122e-06,1.36603045463562,0.8082358241081238,0.8082358241081238,0.0,42.29004669189453,67.0,41955.0625,0.0,448.9497680664063,1.0,280.9586486816406,283.946044921875,296.13787841796875,298.8979797363281,293.1499938964844,293.1499938964844,281.25,41106.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055596351623535,1.0,0.0,0.0,3.347818613052368,3.3478407859802246,7.47854585370078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4384765625,0.0,1257.2930908203125,1895.4371337890625,0.0,2522.363525390625,0.8433563709259033,1.0,0.0,3.0,1.0,0.0
18086460,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.4247570633888244,0.2910606861114502,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8835451006889343,0.2239415794610977,0.2124517410993576,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.930837094783783,0.2587858736515045,0.1812108308076858,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8646206259727478,0.2098941206932068,0.1992496103048324,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7555392384529114,0.1386872678995132,0.6267666816711426,285.06494140625,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4736328125,285.06298828125,1.0,0.3368291854858398,1.0,1.0,0.0,1.0,-1.8132516145706177,1.813248991966248,2.651678869369789e-06,1.3920776844024658,0.9655638933181764,0.9655638933181764,0.0,47.03032302856445,85.0,42401.67578125,0.0,485.2561950683594,1.0,281.24090576171875,284.0801086425781,296.1040344238281,298.8125,293.1499938964844,293.1499938964844,280.95001220703125,30656.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956333756446838,1.0,0.0,0.0,3.572603464126587,3.572625637054444,8.516534535374376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.7216796875,0.0,1409.622802734375,1895.4371337890625,0.0,2431.5712890625,0.8841633796691895,1.0,0.0,3.0,1.0,0.0
18086520,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.4247570633888244,0.2910606861114502,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8835451006889343,0.2239415794610977,0.2124517410993576,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.930837094783783,0.2587858736515045,0.1812108308076858,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8646206259727478,0.2098941206932068,0.1992496103048324,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7555392384529114,0.1386872678995132,0.6267666816711426,285.06494140625,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4736328125,285.06298828125,1.0,0.3368291854858398,1.0,1.0,0.0,1.0,-1.8132516145706177,1.813248991966248,2.651678869369789e-06,1.3920776844024658,0.9655638933181764,0.9655638933181764,0.0,47.03032302856445,85.0,42401.67578125,0.0,485.2561950683594,1.0,281.24090576171875,284.0801086425781,296.1040344238281,298.8125,293.1499938964844,293.1499938964844,280.95001220703125,30656.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956333756446838,1.0,0.0,0.0,3.572603464126587,3.572625637054444,8.516534535374376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.7216796875,0.0,1409.622802734375,1895.4371337890625,0.0,2431.5712890625,0.8841633796691895,1.0,0.0,3.0,1.0,0.0
18086580,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.4246250092983246,0.3270821869373321,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8518358469009399,0.2251839637756347,0.2139697074890136,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8933938145637512,0.2596693336963653,0.1821354776620865,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8345397710800171,0.2109399139881134,0.2005739063024521,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7296470403671265,0.1391358077526092,0.6304464340209961,284.9171142578125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.437255859375,284.9246520996094,1.0,0.3516883850097656,1.0,1.0,0.0,1.0,-1.865436673164368,1.865433931350708,2.801469918267685e-06,1.4318426847457886,0.8726303577423096,0.8726303577423096,0.0,54.81047821044922,103.0,44081.04296875,0.0,544.3951416015625,1.0,280.9576110839844,283.9150695800781,296.1983337402344,299.073486328125,293.1499938964844,293.1499938964844,281.25,37010.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124418258666992,1.0,0.0,0.0,3.556647062301636,3.556670427322388,8.440629244432785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.529296875,0.0,1439.1376953125,1895.4371337890625,0.0,2585.69775390625,0.8852390646934509,1.0,0.0,3.0,1.0,0.0
18086640,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.4246250092983246,0.3270821869373321,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8518358469009399,0.2251839637756347,0.2139697074890136,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8933938145637512,0.2596693336963653,0.1821354776620865,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8345397710800171,0.2109399139881134,0.2005739063024521,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7296470403671265,0.1391358077526092,0.6304464340209961,284.9171142578125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.437255859375,284.9246520996094,1.0,0.3516883850097656,1.0,1.0,0.0,1.0,-1.865436673164368,1.865433931350708,2.801469918267685e-06,1.4318426847457886,0.8726303577423096,0.8726303577423096,0.0,54.81047821044922,103.0,44081.04296875,0.0,544.3951416015625,1.0,280.9576110839844,283.9150695800781,296.1983337402344,299.073486328125,293.1499938964844,293.1499938964844,281.25,37010.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124418258666992,1.0,0.0,0.0,3.556647062301636,3.556670427322388,8.440629244432785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.529296875,0.0,1439.1376953125,1895.4371337890625,0.0,2585.69775390625,0.8852390646934509,1.0,0.0,3.0,1.0,0.0
18086700,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9990000128746032,0.4231744706630707,0.3485099971294403,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8358386754989624,0.2260227352380752,0.2147805392742157,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.875016987323761,0.2603589594364166,0.1826030611991882,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8191162943840027,0.2116688638925552,0.2012899219989776,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7159019708633423,0.1394193023443222,0.6321789622306824,285.0796203613281,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.4106750488281,285.095947265625,1.0,0.3605294525623321,1.0,1.0,0.0,1.0,-1.895638108253479,1.8956352472305296,2.8905294584546937e-06,1.454972505569458,0.9940392971038818,0.9940392971038818,0.0,59.806453704833984,103.0,44097.7578125,0.0,581.6400756835938,1.0,281.2005310058594,284.0815734863281,296.1398010253906,298.91168212890625,293.1499938964844,293.1499938964844,281.25,32004.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090217709541321,1.0,0.0,0.0,3.642121553421021,3.642144918441773,8.851200732351572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.75341796875,0.0,1494.5921630859375,1895.4371337890625,0.0,2554.18798828125,0.9026606678962708,1.0,0.0,3.0,1.0,0.0
18086760,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.9990000128746032,0.421114057302475,0.3708995878696441,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8211176991462708,0.2270983159542083,0.2158958911895752,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.8581885099411011,0.2613225877285003,0.1833419948816299,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8039171695709229,0.2126228362321853,0.2022948712110519,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7017177939414978,0.1398326307535171,0.6347030401229858,285.12945556640625,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3824768066406,285.13299560546875,1.0,0.3701523542404175,1.0,1.0,0.0,1.0,-1.928984522819519,1.9289815425872805,2.9908301257819403e-06,1.4805792570114136,1.0,1.0,0.0,65.37744903564453,106.0,44816.6640625,0.0,624.23193359375,1.0,281.241943359375,284.0994567871094,296.15557861328125,299.0072326660156,293.1499938964844,293.1499938964844,280.95001220703125,31614.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103832006454468,1.0,0.0,0.0,3.745086669921875,3.745110750198364,9.358731745123804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.955078125,0.0,1607.884033203125,1895.4371337890625,0.0,2566.72265625,0.9233603477478028,1.0,0.0,3.0,1.0,0.0
18086820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9795880317687988,0.418132483959198,0.3773519098758697,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7978162169456482,0.2283233404159546,0.2175490856170654,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8340861201286316,0.2622364461421966,0.1843957006931305,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7801568508148193,0.2136909216642379,0.2037916034460067,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6798301339149475,0.1401815414428711,0.638419508934021,284.9520263671875,284.95001220703125,296.58642578125,293.1500244140625,296.5853881835937,297.3434753417969,284.9437255859375,1.0,0.3805148899555206,1.0,1.0,0.0,1.0,-1.948930621147156,1.948927640914917,3.0522305678459816e-06,1.4962233304977417,0.9678675532341005,0.9678675532341005,0.0,74.39592742919922,106.0,46306.99609375,0.0,668.3110961914062,1.0,280.9690246582031,283.8785400390625,296.2386474609375,299.2781982421875,293.1499938964844,293.1499938964844,280.95001220703125,33516.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269165754318237,1.0,0.0,0.0,3.814650774002075,3.81467604637146,9.709633559396025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.859375,0.0,1704.761474609375,1895.4371337890625,0.0,2719.760986328125,0.939902365207672,1.0,0.0,3.0,1.0,0.0
18086880,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.967931628227234,0.4179596900939941,0.3768728077411651,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7884620428085327,0.2286784648895263,0.2180699408054351,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8249981999397278,0.2624295353889465,0.1846765726804733,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7710952758789062,0.2139902859926223,0.2042588293552398,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.671450138092041,0.1402391344308853,0.6394894123077393,284.929443359375,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3349914550781,284.927490234375,1.0,0.383762925863266,1.0,1.0,0.0,1.0,-1.948518991470337,1.9485158920288088,3.051056864933344e-06,1.4959700107574463,0.950585126876831,0.950585126876831,0.0,78.14764404296875,94.0,46311.1015625,0.0,681.3471069335938,1.0,280.9566955566406,283.86248779296875,296.22906494140625,299.2611999511719,293.1499938964844,293.1499938964844,280.6499938964844,34874.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303994536399841,1.0,0.0,0.0,3.81143856048584,3.8114638328552246,9.69328766586841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.541015625,0.0,1711.509033203125,1895.4371337890625,0.0,2752.164306640625,0.9401589035987854,1.0,0.0,3.0,1.0,0.0
18086940,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9534039497375488,0.4194147288799286,0.377555787563324,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7779328227043152,0.2298643141984939,0.2193910926580429,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8140562176704407,0.2629890143871307,0.1852203905582428,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7609200477600098,0.2149742543697357,0.2053928971290588,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.6616104245185852,0.1404848992824554,0.6413912773132324,284.8494873046875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3222045898437,284.8612365722656,1.0,0.3886289000511169,1.0,1.0,0.0,1.0,-1.955223798751831,1.9552208185195925,3.0713431442563888e-06,1.5008792877197266,0.8252354264259338,0.8252354264259338,0.0,83.34478759765625,82.0,46609.81640625,0.0,703.9208374023438,1.0,280.6572265625,283.7982177734375,296.2049255371094,299.2749328613281,293.1499938964844,293.1499938964844,280.95001220703125,42917.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430141806602478,1.0,0.0,0.0,3.536528348922729,3.536552667617798,8.345408559762291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.59521484375,0.0,1460.703125,1895.4371337890625,0.0,2869.88916015625,0.8862820863723755,1.0,0.0,3.0,1.0,0.0
