time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9534039497375488,0.4194147288799286,0.377555787563324,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7779328227043152,0.2298643141984939,0.2193910926580429,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8140562176704407,0.2629890143871307,0.1852203905582428,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7609200477600098,0.2149742543697357,0.2053928971290588,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.6616104245185852,0.1404848992824554,0.6413912773132324,284.8494873046875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3222045898437,284.8612365722656,1.0,0.3886289000511169,1.0,1.0,0.0,1.0,-1.955223798751831,1.9552208185195925,3.0713431442563888e-06,1.5008792877197266,0.8252354264259338,0.8252354264259338,0.0,83.34478759765625,82.0,46609.81640625,0.0,703.9208374023438,1.0,280.6572265625,283.7982177734375,296.2049255371094,299.2749328613281,293.1499938964844,293.1499938964844,280.95001220703125,42917.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430141806602478,1.0,0.0,0.0,3.536528348922729,3.536552667617798,8.345408559762291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.59521484375,0.0,1460.703125,1895.4371337890625,0.0,2869.88916015625,0.8862820863723755,1.0,0.0,3.0,1.0,0.0
18087060,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9624652862548828,0.4241304695606231,0.3810933828353882,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7846812009811401,0.2320699095726013,0.221123605966568,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8199241757392883,0.2648082077503204,0.1861904561519622,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7671864628791809,0.2169105112552642,0.2068880796432495,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.666864812374115,0.1415878683328628,0.6448588967323303,285.02978515625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3334350585937,285.0279235839844,1.0,0.3885582983493805,1.0,1.0,0.0,1.0,-1.9686702489852903,1.9686670303344729,3.1121380743570626e-06,1.5106462240219116,0.9649919867515564,0.9649919867515564,0.0,81.66695404052734,70.0,46489.296875,0.0,709.0777587890625,1.0,280.9421081542969,283.9550476074219,296.1373596191406,299.1112060546875,293.1499938964844,293.1499938964844,280.6499938964844,32562.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317960500717163,1.0,0.0,0.0,3.69006609916687,3.69008994102478,9.085766805583262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.34423828125,0.0,1552.19775390625,1895.4371337890625,0.0,2765.17138671875,0.9119468331336976,1.0,0.0,3.0,1.0,0.0
18087120,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9624652862548828,0.4241304695606231,0.3810933828353882,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7846812009811401,0.2320699095726013,0.221123605966568,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8199241757392883,0.2648082077503204,0.1861904561519622,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7671864628791809,0.2169105112552642,0.2068880796432495,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.666864812374115,0.1415878683328628,0.6448588967323303,285.02978515625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3334350585937,285.0279235839844,1.0,0.3885582983493805,1.0,1.0,0.0,1.0,-1.9686702489852903,1.9686670303344729,3.1121380743570626e-06,1.5106462240219116,0.9649919867515564,0.9649919867515564,0.0,81.66695404052734,70.0,46489.296875,0.0,709.0777587890625,1.0,280.9421081542969,283.9550476074219,296.1373596191406,299.1112060546875,293.1499938964844,293.1499938964844,280.6499938964844,32562.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317960500717163,1.0,0.0,0.0,3.69006609916687,3.69008994102478,9.085766805583262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.34423828125,0.0,1552.19775390625,1895.4371337890625,0.0,2765.17138671875,0.9119468331336976,1.0,0.0,3.0,1.0,0.0
18087180,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9818795919418336,0.4278432428836822,0.384518951177597,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8014978766441345,0.2340778410434723,0.2229071855545044,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8350951671600342,0.2662226855754852,0.1871408373117447,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7832446098327637,0.2186606973409652,0.2084236443042755,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6812583804130554,0.1427586674690246,0.6492418050765991,284.8895874023437,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3388366699219,284.8968200683594,1.0,0.3854083716869354,1.0,1.0,0.0,1.0,-1.9831774234771729,1.983174204826355,3.156240609314409e-06,1.5210164785385132,0.8530498743057251,0.8530498743057251,0.0,76.2817153930664,58.0,47308.76171875,0.0,702.6151733398438,1.0,280.6571350097656,283.8132019042969,296.20855712890625,299.29888916015625,293.1499938964844,293.1499938964844,280.95001220703125,39533.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428152203559875,1.0,0.0,0.0,3.5762648582458496,3.57628870010376,8.534000244253548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.9296875,0.0,1478.5750732421875,1895.4371337890625,0.0,2868.028564453125,0.8916642665863037,1.0,0.0,3.0,1.0,0.0
18087240,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9818795919418336,0.4278432428836822,0.384518951177597,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8014978766441345,0.2340778410434723,0.2229071855545044,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8350951671600342,0.2662226855754852,0.1871408373117447,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7832446098327637,0.2186606973409652,0.2084236443042755,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6812583804130554,0.1427586674690246,0.6492418050765991,284.8895874023437,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3388366699219,284.8968200683594,1.0,0.3854083716869354,1.0,1.0,0.0,1.0,-1.9831774234771729,1.983174204826355,3.156240609314409e-06,1.5210164785385132,0.8530498743057251,0.8530498743057251,0.0,76.2817153930664,58.0,47308.76171875,0.0,702.6151733398438,1.0,280.6571350097656,283.8132019042969,296.20855712890625,299.29888916015625,293.1499938964844,293.1499938964844,280.95001220703125,39533.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428152203559875,1.0,0.0,0.0,3.5762648582458496,3.57628870010376,8.534000244253548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.9296875,0.0,1478.5750732421875,1895.4371337890625,0.0,2868.028564453125,0.8916642665863037,1.0,0.0,3.0,1.0,0.0
18087300,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.993666410446167,0.4302710890769958,0.386192113161087,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8131693005561829,0.2353054881095886,0.2237625122070312,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8461306095123291,0.2671948075294494,0.1875664591789245,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7948275804519653,0.219741016626358,0.209151029586792,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6916866302490234,0.1435116976499557,0.6513968110084534,285.04205322265625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3448791503906,285.0538330078125,1.0,0.3829955160617828,1.0,1.0,0.0,1.0,-1.9901832342147827,1.9901800155639648,3.178151473548496e-06,1.526355504989624,0.9578725695610046,0.9578725695610046,0.0,72.6447525024414,58.0,46877.14453125,0.0,695.939453125,1.0,280.9005432128906,283.9732971191406,296.1488952636719,299.1056213378906,293.1499938964844,293.1499938964844,280.95001220703125,33706.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363110423088074,1.0,0.0,0.0,3.634406566619873,3.634429931640625,8.813741487756488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.98388671875,0.0,1498.800048828125,1895.4371337890625,0.0,2807.26953125,0.9023341536521912,1.0,0.0,3.0,1.0,0.0
18087360,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.4333342909812927,0.38115394115448,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8246020078659058,0.2367187887430191,0.2248989194631576,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8579379916191101,0.2683787643909454,0.1882432699203491,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.806877613067627,0.2209944576025009,0.2101412564516067,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7025917768478394,0.1444195061922073,0.6545507311820984,285.0531311035156,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.35467529296875,285.0487365722656,1.0,0.3799909949302673,1.0,1.0,0.0,1.0,-1.9919136762619016,1.991910457611084,3.184034312653239e-06,1.5279829502105713,1.0,1.0,0.0,69.18501281738281,46.0,47138.52734375,0.0,685.3782958984375,1.0,280.9427795410156,283.95654296875,296.1637268066406,299.17840576171875,293.1499938964844,293.1499938964844,280.6499938964844,31769.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834470808506012,1.0,0.0,0.0,3.74399209022522,3.744016408920288,9.353262839795208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.77294921875,0.0,1607.804443359375,1895.4371337890625,0.0,2790.102294921875,0.923481822013855,1.0,0.0,3.0,1.0,0.0
18087420,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.4428591132164001,0.3546911776065826,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8457770943641663,0.2389248311519622,0.2269315123558044,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8805030584335327,0.2698622941970825,0.1892959028482437,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8277813196182251,0.2229092717170715,0.2118926793336868,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7219739556312561,0.1459536552429199,0.6607200503349304,284.8585510253906,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.39117431640625,284.8642272949219,1.0,0.3716827929019928,1.0,1.0,0.0,1.0,-1.972754716873169,1.972751498222351,3.124003796983743e-06,1.513213872909546,0.8493301868438721,0.8493301868438721,0.0,62.93444442749024,49.0,47349.2890625,0.0,649.4257202148438,1.0,280.65655517578125,283.7731628417969,296.2255859375,299.3359375,293.1499938964844,293.1499938964844,280.95001220703125,40299.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458372354507446,1.0,0.0,0.0,3.6241648197174072,3.624189376831055,8.764137646721792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.4580078125,0.0,1536.554931640625,1895.4371337890625,0.0,2896.2978515625,0.9022563695907592,1.0,0.0,3.0,1.0,0.0
18087480,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.4428591132164001,0.3546911776065826,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8457770943641663,0.2389248311519622,0.2269315123558044,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8805030584335327,0.2698622941970825,0.1892959028482437,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8277813196182251,0.2229092717170715,0.2118926793336868,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7219739556312561,0.1459536552429199,0.6607200503349304,284.8585510253906,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.39117431640625,284.8642272949219,1.0,0.3716827929019928,1.0,1.0,0.0,1.0,-1.972754716873169,1.972751498222351,3.124003796983743e-06,1.513213872909546,0.8493301868438721,0.8493301868438721,0.0,62.93444442749024,49.0,47349.2890625,0.0,649.4257202148438,1.0,280.65655517578125,283.7731628417969,296.2255859375,299.3359375,293.1499938964844,293.1499938964844,280.95001220703125,40299.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458372354507446,1.0,0.0,0.0,3.6241648197174072,3.624189376831055,8.764137646721792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.4580078125,0.0,1536.554931640625,1895.4371337890625,0.0,2896.2978515625,0.9022563695907592,1.0,0.0,3.0,1.0,0.0
18087540,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.456997811794281,0.3347154855728149,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8647006154060364,0.2417444139719009,0.2291978001594543,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9001321196556091,0.2720673084259033,0.190507024526596,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8453971147537231,0.2253808230161667,0.2138494551181793,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7376971244812012,0.148075670003891,0.6684914827346802,285.0215148925781,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.4559326171875,285.0181579589844,1.0,0.3670604825019836,1.0,1.0,0.0,1.0,-1.9646068811416624,1.9646037817001345,3.0983910619397648e-06,1.506744146347046,0.9755950570106506,0.9755950570106506,0.0,58.64504623413086,52.0,46721.109375,0.0,628.796630859375,1.0,280.9429626464844,283.9293518066406,296.16619873046875,299.1615295410156,293.1499938964844,293.1499938964844,280.6499938964844,32795.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342241644859314,1.0,0.0,0.0,3.742536067962648,3.742560386657715,9.345989724351966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.6591796875,0.0,1613.993896484375,1895.4371337890625,0.0,2787.802490234375,0.9238163232803344,1.0,0.0,3.0,1.0,0.0
18087600,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.456997811794281,0.3347154855728149,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8647006154060364,0.2417444139719009,0.2291978001594543,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9001321196556091,0.2720673084259033,0.190507024526596,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8453971147537231,0.2253808230161667,0.2138494551181793,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7376971244812012,0.148075670003891,0.6684914827346802,285.0215148925781,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.4559326171875,285.0181579589844,1.0,0.3670604825019836,1.0,1.0,0.0,1.0,-1.9646068811416624,1.9646037817001345,3.0983910619397648e-06,1.506744146347046,0.9755950570106506,0.9755950570106506,0.0,58.64504623413086,52.0,46721.109375,0.0,628.796630859375,1.0,280.9429626464844,283.9293518066406,296.16619873046875,299.1615295410156,293.1499938964844,293.1499938964844,280.6499938964844,32795.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342241644859314,1.0,0.0,0.0,3.742536067962648,3.742560386657715,9.345989724351966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.6591796875,0.0,1613.993896484375,1895.4371337890625,0.0,2787.802490234375,0.9238163232803344,1.0,0.0,3.0,1.0,0.0
18087660,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.4646265506744385,0.3262426555156708,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8740178346633911,0.2432253956794738,0.2306524962186813,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9096906781196594,0.2731160223484039,0.1913202255964279,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8540250062942505,0.2266682833433151,0.2151162177324295,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7455340623855591,0.1492990851402282,0.6739261746406555,284.8572998046875,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.4902038574219,284.8482360839844,1.0,0.3657042682170868,1.0,1.0,0.0,1.0,-1.9652013778686523,1.965198278427124,3.100258936683531e-06,1.5072182416915894,0.8649672269821167,0.8649672269821167,0.0,57.00087738037109,52.0,47480.7421875,0.0,623.7477416992188,1.0,280.6860046386719,283.7464599609375,296.24169921875,299.3814392089844,293.1499938964844,293.1499938964844,280.6499938964844,37676.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417339324951172,1.0,0.0,0.0,3.714803457260132,3.7148284912109375,9.207993230120336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.95947265625,0.0,1619.2359619140625,1895.4371337890625,0.0,2857.919921875,0.91865736246109,1.0,0.0,3.0,1.0,0.0
18087720,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.4702615141868591,0.3213482499122619,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8797724843025208,0.2442903965711593,0.2316329032182693,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.915703058242798,0.2737955152988434,0.191783532500267,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8593522310256958,0.2275813966989517,0.2159559875726699,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7505145072937012,0.1502028256654739,0.6778375506401062,284.87310791015625,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5143127441406,284.88116455078125,1.0,0.3651354908943176,1.0,1.0,0.0,1.0,-1.966761469841004,1.966758370399475,3.105143605353078e-06,1.508448839187622,0.8479494452476501,0.8479494452476501,0.0,56.1013069152832,55.0,47230.80078125,0.0,621.920166015625,1.0,280.65704345703125,283.78924560546875,296.2336730957031,299.3242492675781,293.1499938964844,293.1499938964844,280.95001220703125,40481.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433168530464172,1.0,0.0,0.0,3.595969915390014,3.595994234085083,8.62830290770944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.3095703125,0.0,1506.9168701171875,1895.4371337890625,0.0,2872.719970703125,0.8966224193572998,1.0,0.0,3.0,1.0,0.0
18087780,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.4784471094608307,0.3158387839794159,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8869563341140747,0.2461436986923217,0.2331508994102478,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9232826232910156,0.2752082645893097,0.1925662010908126,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8660171627998352,0.2291934043169021,0.2172623127698898,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7568516135215759,0.1516996473073959,0.6837563514709473,285.047119140625,284.95001220703125,296.87548828125,293.2160949707031,296.8744506835937,297.5481872558594,285.0517578125,1.0,0.3650017976760864,1.0,1.0,0.0,1.0,-1.9715800285339355,1.9715769290924072,3.120196879535797e-06,1.5122079849243164,0.968907356262207,0.968907356262207,0.0,55.18235397338867,55.0,46812.62890625,0.0,622.49853515625,1.0,280.9167175292969,283.9599914550781,296.1722717285156,299.13494873046875,293.1499938964844,293.1499938964844,280.95001220703125,33169.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345870971679688,1.0,0.0,0.0,3.672838449478149,3.672862052917481,9.001128091767896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.02783203125,0.0,1537.4130859375,1895.4371337890625,0.0,2791.18701171875,0.9099933505058287,1.0,0.0,3.0,1.0,0.0
18087840,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.4838452935218811,0.3126152455806732,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8916586637496948,0.2474846392869949,0.2343586534261703,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.928291916847229,0.2762713134288788,0.1932670325040817,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8704023957252502,0.2303662449121475,0.218314915895462,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7610718607902527,0.1527820974588394,0.6883456707000732,285.0455322265625,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5696105957031,285.0430603027344,1.0,0.3653066158294678,1.0,1.0,0.0,1.0,-1.976773977279663,1.9767708778381348,3.136484792776173e-06,1.5162712335586548,0.9940327405929564,0.9940327405929564,0.0,54.71356201171875,58.0,47030.30078125,0.0,624.878173828125,1.0,280.9425964355469,283.9442443847656,296.1907043457031,299.195068359375,293.1499938964844,293.1499938964844,280.6499938964844,32155.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330752849578857,1.0,0.0,0.0,3.7477307319641113,3.74775505065918,9.371951250614076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.515625,0.0,1615.1065673828125,1895.4371337890625,0.0,2777.092041015625,0.9246851801872252,1.0,0.0,3.0,1.0,0.0
18087900,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.4901063144207001,0.3095870614051819,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8966174125671387,0.2489844411611557,0.2358666956424713,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9333967566490172,0.2773324847221374,0.1941118389368057,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8750282526016235,0.2316633760929107,0.2196265310049057,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7656764984130859,0.154036596417427,0.6941932439804077,284.8949279785156,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.5931091308594,284.8800964355469,1.0,0.3660634458065033,1.0,1.0,0.0,1.0,-1.9845595359802248,1.9845564365386963,3.1610275073035154e-06,1.522388577461243,0.90435528755188,0.90435528755188,0.0,54.354042053222656,58.0,48058.6484375,0.0,629.6229248046875,1.0,280.69488525390625,283.7610778808594,296.26727294921875,299.4374694824219,293.1499938964844,293.1499938964844,280.6499938964844,35339.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411471247673035,1.0,0.0,0.0,3.7629716396331774,3.762996673583984,9.44833288940572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.947265625,0.0,1657.4281005859375,1895.4371337890625,0.0,2852.434814453125,0.9283835291862488,1.0,0.0,3.0,1.0,0.0
18087960,297.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.49582239985466,0.3082065880298614,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8996782898902893,0.2503100037574768,0.2371551394462585,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9361554384231568,0.2781485021114349,0.1947250664234161,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.877842128276825,0.2327905148267746,0.2207287698984146,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7687286138534546,0.1551559567451477,0.6993718147277832,284.8851623535156,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6125793457031,284.8916320800781,1.0,0.3671574294567108,1.0,1.0,0.0,1.0,-1.992727398872376,1.9927241802215576,3.186906496921438e-06,1.528817892074585,0.873211145401001,0.873211145401001,0.0,54.311279296875,76.0,47979.15234375,0.0,635.76953125,1.0,280.65673828125,283.7797546386719,296.26593017578125,299.3964233398437,293.1499938964844,293.1499938964844,280.95001220703125,38919.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449150919914246,1.0,0.0,0.0,3.665642976760864,3.665667772293091,8.965894835455401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.41650390625,0.0,1572.5833740234375,1895.4371337890625,0.0,2887.669677734375,0.9107545614242554,1.0,0.0,3.0,1.0,0.0
18088020,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9990000128746032,0.5062593817710876,0.321501612663269,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8907153606414795,0.253778874874115,0.2402781546115875,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.924001157283783,0.2807823717594147,0.1964112371206283,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.868986964225769,0.2357946187257766,0.2234342992305755,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7622769474983215,0.1578704416751861,0.7113121151924133,285.0880432128906,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6385498046875,285.090087890625,1.0,0.3761919140815735,1.0,1.0,0.0,1.0,-2.0320332050323486,2.032029867172241,3.3124251785920933e-06,1.559335231781006,1.0,1.0,0.0,57.80322265625,79.0,48184.37109375,0.0,678.7772216796875,1.0,280.94317626953125,283.966552734375,296.2243957519531,299.2894287109375,293.1499938964844,293.1499938964844,280.6499938964844,32632.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375393152236938,1.0,0.0,0.0,3.806751251220703,3.806776285171509,9.669461178418717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.78759765625,0.0,1688.37353515625,1895.4371337890625,0.0,2818.73388671875,0.938025176525116,1.0,0.0,3.0,1.0,0.0
18088080,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9990000128746032,0.5062593817710876,0.321501612663269,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8907153606414795,0.253778874874115,0.2402781546115875,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.924001157283783,0.2807823717594147,0.1964112371206283,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.868986964225769,0.2357946187257766,0.2234342992305755,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7622769474983215,0.1578704416751861,0.7113121151924133,285.0880432128906,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6385498046875,285.090087890625,1.0,0.3761919140815735,1.0,1.0,0.0,1.0,-2.0320332050323486,2.032029867172241,3.3124251785920933e-06,1.559335231781006,1.0,1.0,0.0,57.80322265625,79.0,48184.37109375,0.0,678.7772216796875,1.0,280.94317626953125,283.966552734375,296.2243957519531,299.2894287109375,293.1499938964844,293.1499938964844,280.6499938964844,32632.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375393152236938,1.0,0.0,0.0,3.806751251220703,3.806776285171509,9.669461178418717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.78759765625,0.0,1688.37353515625,1895.4371337890625,0.0,2818.73388671875,0.938025176525116,1.0,0.0,3.0,1.0,0.0
18088140,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.5128901600837708,0.3352664709091186,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.882077157497406,0.2569197416305542,0.2435288727283477,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9123528003692628,0.2829202711582184,0.1981619298458099,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8605302572250366,0.2384792566299438,0.226248413324356,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7559874057769775,0.1602575480937957,0.7232756018638611,284.92547607421875,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.6341552734375,284.9285888671875,1.0,0.3846915960311889,1.0,1.0,0.0,1.0,-2.072327852249145,2.072324514389038,3.444555431997287e-06,1.5910736322402954,0.9440507292747498,0.9440507292747498,0.0,61.55928421020508,82.0,49948.9609375,0.0,725.084716796875,1.0,280.65582275390625,283.7730407714844,296.30548095703125,299.5461730957031,293.1499938964844,293.1499938964844,280.3500061035156,35978.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530533909797668,1.0,0.0,0.0,3.8274643421173096,3.827490091323853,9.774973932508146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.91943359375,0.0,1739.54931640625,1895.4371337890625,0.0,2963.877685546875,0.944831371307373,1.0,0.0,3.0,1.0,0.0
18088200,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.5128901600837708,0.3352664709091186,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.882077157497406,0.2569197416305542,0.2435288727283477,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9123528003692628,0.2829202711582184,0.1981619298458099,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8605302572250366,0.2384792566299438,0.226248413324356,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7559874057769775,0.1602575480937957,0.7232756018638611,284.92547607421875,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.6341552734375,284.9285888671875,1.0,0.3846915960311889,1.0,1.0,0.0,1.0,-2.072327852249145,2.072324514389038,3.444555431997287e-06,1.5910736322402954,0.9440507292747498,0.9440507292747498,0.0,61.55928421020508,82.0,49948.9609375,0.0,725.084716796875,1.0,280.65582275390625,283.7730407714844,296.30548095703125,299.5461730957031,293.1499938964844,293.1499938964844,280.3500061035156,35978.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530533909797668,1.0,0.0,0.0,3.8274643421173096,3.827490091323853,9.774973932508146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.91943359375,0.0,1739.54931640625,1895.4371337890625,0.0,2963.877685546875,0.944831371307373,1.0,0.0,3.0,1.0,0.0
18088260,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.5180336236953735,0.3492967784404754,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8732326626777649,0.2597314119338989,0.2462950497865677,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.901103138923645,0.2846173346042633,0.1994308531284332,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8519392609596252,0.2408305257558822,0.2285877466201782,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7492398619651794,0.1622347831726074,0.7328897714614868,284.880615234375,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6181030273437,284.89019775390625,1.0,0.3927959501743316,1.0,1.0,0.0,1.0,-2.108381986618042,2.1083784103393555,3.5651048619911307e-06,1.6194337606430054,0.8552582263946533,0.8552582263946533,0.0,65.38999938964844,85.0,50983.57421875,0.0,769.6267700195312,1.0,280.3570251464844,283.7169189453125,296.3052978515625,299.6261901855469,293.1499938964844,293.1499938964844,280.6499938964844,40943.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655452728271484,1.0,0.0,0.0,3.61971378326416,3.619738340377808,8.742622981117165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.28369140625,0.0,1536.4132080078125,1895.4371337890625,0.0,3081.02099609375,0.9031805396080016,1.0,0.0,3.0,1.0,0.0
18088320,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.5180336236953735,0.3492967784404754,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8732326626777649,0.2597314119338989,0.2462950497865677,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.901103138923645,0.2846173346042633,0.1994308531284332,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8519392609596252,0.2408305257558822,0.2285877466201782,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7492398619651794,0.1622347831726074,0.7328897714614868,284.880615234375,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6181030273437,284.89019775390625,1.0,0.3927959501743316,1.0,1.0,0.0,1.0,-2.108381986618042,2.1083784103393555,3.5651048619911307e-06,1.6194337606430054,0.8552582263946533,0.8552582263946533,0.0,65.38999938964844,85.0,50983.57421875,0.0,769.6267700195312,1.0,280.3570251464844,283.7169189453125,296.3052978515625,299.6261901855469,293.1499938964844,293.1499938964844,280.6499938964844,40943.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655452728271484,1.0,0.0,0.0,3.61971378326416,3.619738340377808,8.742622981117165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.28369140625,0.0,1536.4132080078125,1895.4371337890625,0.0,3081.02099609375,0.9031805396080016,1.0,0.0,3.0,1.0,0.0
18088380,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9990000128746032,0.5245448350906372,0.3609302937984466,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8676304221153259,0.2634714841842651,0.2496681958436966,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8938112258911133,0.2874591648578644,0.2012573331594467,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8464198112487793,0.244033008813858,0.2314735054969787,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7449949383735657,0.1647637039422989,0.7438771724700928,285.06939697265625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.60772705078125,285.0690002441406,1.0,0.4006428122520447,1.0,1.0,0.0,1.0,-2.145259618759156,2.1452560424804688,3.690672429002008e-06,1.6484043598175049,1.0,1.0,0.0,68.86565399169922,88.0,51276.93359375,0.0,815.0330810546875,1.0,280.6431884765625,283.8810119628906,296.2577514648437,299.5160217285156,293.1499938964844,293.1499938964844,280.3500061035156,32276.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585151433944702,1.0,0.0,0.0,3.785779476165772,3.785804033279419,9.5632140073576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.681640625,0.0,1660.6417236328125,1895.4371337890625,0.0,3015.079833984375,0.9330926537513732,1.0,0.0,3.0,1.0,0.0
18088440,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9990000128746032,0.5245448350906372,0.3609302937984466,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8676304221153259,0.2634714841842651,0.2496681958436966,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8938112258911133,0.2874591648578644,0.2012573331594467,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8464198112487793,0.244033008813858,0.2314735054969787,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7449949383735657,0.1647637039422989,0.7438771724700928,285.06939697265625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.60772705078125,285.0690002441406,1.0,0.4006428122520447,1.0,1.0,0.0,1.0,-2.145259618759156,2.1452560424804688,3.690672429002008e-06,1.6484043598175049,1.0,1.0,0.0,68.86565399169922,88.0,51276.93359375,0.0,815.0330810546875,1.0,280.6431884765625,283.8810119628906,296.2577514648437,299.5160217285156,293.1499938964844,293.1499938964844,280.3500061035156,32276.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585151433944702,1.0,0.0,0.0,3.785779476165772,3.785804033279419,9.5632140073576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.681640625,0.0,1660.6417236328125,1895.4371337890625,0.0,3015.079833984375,0.9330926537513732,1.0,0.0,3.0,1.0,0.0
18088500,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9990000128746032,0.5275222063064575,0.366134762763977,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8656035661697388,0.2652395069599151,0.2514996826648712,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8909871578216553,0.288715660572052,0.2022858709096908,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8443923592567444,0.2455390244722366,0.2330509722232818,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7435371279716492,0.1659916788339615,0.7499300241470337,284.9313049316406,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.60260009765625,284.9189758300781,1.0,0.4045226573944092,1.0,1.0,0.0,1.0,-2.164111375808716,2.16410756111145,3.755816806005896e-06,1.663243293762207,0.9432482719421388,0.9432482719421388,0.0,70.5215072631836,88.0,52629.65234375,0.0,838.353759765625,1.0,280.3947448730469,283.7057189941406,296.32989501953125,299.7726135253906,293.1499938964844,293.1499938964844,280.3500061035156,34361.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675644397735596,1.0,0.0,0.0,3.816293239593506,3.81631851196289,9.717997500047204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.833984375,0.0,1713.346435546875,1895.4371337890625,0.0,3099.962890625,0.940295934677124,1.0,0.0,3.0,1.0,0.0
18088560,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.5300554037094116,0.3718664646148681,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8629502654075623,0.2668069899082184,0.2530877888202667,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8874354958534241,0.2897054851055145,0.2030724585056305,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8417817950248718,0.246852308511734,0.2343989610671997,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7415614128112793,0.167072057723999,0.7552409172058105,284.9150085449219,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.59539794921875,284.9192199707031,1.0,0.4083248376846313,1.0,1.0,0.0,1.0,-2.181847095489502,2.1818432807922363,3.817689048446482e-06,1.677217960357666,0.9195862412452698,0.9195862412452698,0.0,72.28359985351562,91.0,52877.5703125,0.0,861.3917846679688,1.0,280.3564147949219,283.7034606933594,296.33013916015625,299.7543640136719,293.1499938964844,293.1499938964844,280.04998779296875,36837.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726275563240051,1.0,0.0,0.0,3.77260684967041,3.772632360458374,9.496780535300786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.2373046875,0.0,1680.3790283203125,1895.4371337890625,0.0,3147.456787109375,0.9332046508789062,1.0,0.0,3.0,1.0,0.0
18088620,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.5348005294799805,0.3833363056182861,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.85770183801651,0.2699329257011413,0.2561103701591491,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8803589940071106,0.2916553020477295,0.2044853121042251,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8366022706031799,0.2494511902332306,0.2369338274002075,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7375550866127014,0.1691675186157226,0.7651220560073853,284.8951110839844,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5789489746094,284.90313720703125,1.0,0.4157204627990722,1.0,1.0,0.0,1.0,-2.215865135192871,2.2158610820770264,3.937866495107301e-06,1.7040122747421265,0.8487662076950073,0.8487662076950073,0.0,75.83965301513672,94.0,53827.5078125,0.0,907.2069702148438,1.0,280.0574951171875,283.6673278808594,296.3289489746094,299.8246459960937,293.1499938964844,293.1499938964844,280.3500061035156,40617.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831834197044373,1.0,0.0,0.0,3.5593364238739014,3.5593602657318115,8.453398550045677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.2646484375,0.0,1468.3115234375,1895.4371337890625,0.0,3246.406494140625,0.889957845211029,1.0,0.0,3.0,1.0,0.0
18088680,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.5348005294799805,0.3833363056182861,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.85770183801651,0.2699329257011413,0.2561103701591491,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8803589940071106,0.2916553020477295,0.2044853121042251,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8366022706031799,0.2494511902332306,0.2369338274002075,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7375550866127014,0.1691675186157226,0.7651220560073853,284.8951110839844,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5789489746094,284.90313720703125,1.0,0.4157204627990722,1.0,1.0,0.0,1.0,-2.215865135192871,2.2158610820770264,3.937866495107301e-06,1.7040122747421265,0.8487662076950073,0.8487662076950073,0.0,75.83965301513672,94.0,53827.5078125,0.0,907.2069702148438,1.0,280.0574951171875,283.6673278808594,296.3289489746094,299.8246459960937,293.1499938964844,293.1499938964844,280.3500061035156,40617.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831834197044373,1.0,0.0,0.0,3.5593364238739014,3.5593602657318115,8.453398550045677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.2646484375,0.0,1468.3115234375,1895.4371337890625,0.0,3246.406494140625,0.889957845211029,1.0,0.0,3.0,1.0,0.0
18088740,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9990000128746032,0.5411497950553894,0.3926091492176056,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8549830317497253,0.2739668190479278,0.2597698867321014,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8761075139045715,0.2946979701519012,0.2064673453569412,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8337680697441101,0.2528828382492065,0.2400435358285904,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7355732917785645,0.1718736141920089,0.77685546875,285.05865478515625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.57403564453125,285.05712890625,1.0,0.4230020642280578,1.0,1.0,0.0,1.0,-2.2516062259674072,2.2516021728515625,4.06617527914932e-06,1.732102870941162,0.9996536374092102,0.9996536374092102,0.0,79.02857971191406,97.0,54179.70703125,0.0,954.6409912109376,1.0,280.3428039550781,283.8075866699219,296.2900085449219,299.7263488769531,293.1499938964844,293.1499938964844,280.04998779296875,31845.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762767910957336,1.0,0.0,0.0,3.739872694015503,3.7398970127105713,9.332692343377856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.1494140625,0.0,1603.623046875,1895.4371337890625,0.0,3181.67919921875,0.9226609468460084,1.0,0.0,3.0,1.0,0.0
18088800,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9990000128746032,0.5411497950553894,0.3926091492176056,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8549830317497253,0.2739668190479278,0.2597698867321014,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8761075139045715,0.2946979701519012,0.2064673453569412,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8337680697441101,0.2528828382492065,0.2400435358285904,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7355732917785645,0.1718736141920089,0.77685546875,285.05865478515625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.57403564453125,285.05712890625,1.0,0.4230020642280578,1.0,1.0,0.0,1.0,-2.2516062259674072,2.2516021728515625,4.06617527914932e-06,1.732102870941162,0.9996536374092102,0.9996536374092102,0.0,79.02857971191406,97.0,54179.70703125,0.0,954.6409912109376,1.0,280.3428039550781,283.8075866699219,296.2900085449219,299.7263488769531,293.1499938964844,293.1499938964844,280.04998779296875,31845.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762767910957336,1.0,0.0,0.0,3.739872694015503,3.7398970127105713,9.332692343377856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.1494140625,0.0,1603.623046875,1895.4371337890625,0.0,3181.67919921875,0.9226609468460084,1.0,0.0,3.0,1.0,0.0
