time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.5446063876152039,0.3981664776802063,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8536603450775146,0.276303231716156,0.2621961832046509,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8738296627998352,0.2962928116321563,0.2077842205762863,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8323478102684021,0.2548511922359466,0.2421127259731292,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7347056865692139,0.1734936386346817,0.7848501801490784,284.8970947265625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5655822753906,284.8954467773437,1.0,0.4276485443115234,1.0,1.0,0.0,1.0,-2.2748680114746094,2.2748639583587646,4.150927452428732e-06,1.7504231929779053,0.9029974341392516,0.9029974341392516,0.0,81.03085327148438,97.0,55544.55078125,0.0,985.9678344726562,1.0,280.0763244628906,283.62286376953125,296.36578369140625,299.98291015625,293.1499938964844,293.1499938964844,280.04998779296875,36207.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868551254272461,1.0,0.0,0.0,3.745092868804932,3.745117664337158,9.358763009004178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.1796875,0.0,1643.15185546875,1895.4371337890625,0.0,3280.784912109375,0.9252720475196838,1.0,0.0,3.0,1.0,0.0
18088920,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.546332597732544,0.4016779363155365,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.852489709854126,0.2775270342826843,0.2633920907974243,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8720597624778748,0.2970694899559021,0.2083601951599121,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.831147313117981,0.2558696269989013,0.2431174367666244,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7338663935661316,0.1743395030498504,0.7888469099998474,284.91357421875,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.5588073730469,284.9183044433594,1.0,0.4302210509777069,1.0,1.0,0.0,1.0,-2.287222623825073,2.2872183322906494,4.196319878246868e-06,1.760154366493225,0.902909517288208,0.902909517288208,0.0,82.23844146728516,100.0,55719.49609375,0.0,1003.4044189453124,1.0,280.0564270019531,283.6418151855469,296.35968017578125,299.96075439453125,293.1499938964844,293.1499938964844,279.75,37129.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895551562309265,1.0,0.0,0.0,3.711033821105957,3.711058616638184,9.189314482682676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.0126953125,0.0,1610.7276611328125,1895.4371337890625,0.0,3306.046875,0.9198111295700072,1.0,0.0,3.0,1.0,0.0
18088980,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.5509008765220642,0.4113095104694366,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8493767976760864,0.2809520959854126,0.2666685581207275,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8673015832901001,0.2992428243160248,0.2099052965641021,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.82792067527771,0.258706659078598,0.2458498328924179,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7315927147865295,0.1766776144504547,0.7996751666069031,284.9071350097656,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5406188964844,284.9131164550781,1.0,0.4372492432594299,1.0,1.0,0.0,1.0,-2.320874214172364,2.3208699226379395,4.321252617955906e-06,1.786640763282776,0.8451392650604248,0.8451392650604248,0.0,85.5924301147461,103.0,56663.984375,0.0,1052.0250244140625,1.0,279.7580261230469,283.61309814453125,296.35845947265625,300.02947998046875,293.1499938964844,293.1499938964844,280.04998779296875,39990.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989797830581665,1.0,0.0,0.0,3.510899066925049,3.510922431945801,8.224888006225228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.927734375,0.0,1412.5692138671875,1895.4371337890625,0.0,3394.072509765625,0.878869891166687,1.0,0.0,3.0,1.0,0.0
18089040,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.5509008765220642,0.4113095104694366,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8493767976760864,0.2809520959854126,0.2666685581207275,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8673015832901001,0.2992428243160248,0.2099052965641021,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.82792067527771,0.258706659078598,0.2458498328924179,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7315927147865295,0.1766776144504547,0.7996751666069031,284.9071350097656,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5406188964844,284.9131164550781,1.0,0.4372492432594299,1.0,1.0,0.0,1.0,-2.320874214172364,2.3208699226379395,4.321252617955906e-06,1.786640763282776,0.8451392650604248,0.8451392650604248,0.0,85.5924301147461,103.0,56663.984375,0.0,1052.0250244140625,1.0,279.7580261230469,283.61309814453125,296.35845947265625,300.02947998046875,293.1499938964844,293.1499938964844,280.04998779296875,39990.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989797830581665,1.0,0.0,0.0,3.510899066925049,3.510922431945801,8.224888006225228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.927734375,0.0,1412.5692138671875,1895.4371337890625,0.0,3394.072509765625,0.878869891166687,1.0,0.0,3.0,1.0,0.0
18089100,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.5538524389266968,0.415497750043869,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8484811186790466,0.2830270230770111,0.2685008347034454,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8656705617904663,0.3007663786411285,0.2108498513698578,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8269208073616028,0.2604561150074005,0.2473887801170349,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7309816479682922,0.1780804246664047,0.8056303858757019,285.04571533203125,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.53875732421875,285.0534973144531,1.0,0.4407364428043365,1.0,1.0,0.0,1.0,-2.3382418155670166,2.3382375240325928,4.386426553537604e-06,1.8002768754959106,0.9448275566101074,0.9448275566101074,0.0,87.1575698852539,103.0,56466.33984375,0.0,1076.9620361328125,1.0,279.99932861328125,283.7527160644531,296.3068542480469,299.84765625,293.1499938964844,293.1499938964844,280.04998779296875,33559.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933388590812683,1.0,0.0,0.0,3.587740659713745,3.587763547897339,8.588856417190982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.9189453125,0.0,1447.050537109375,1895.4371337890625,0.0,3341.417724609375,0.8916886448860168,1.0,0.0,3.0,1.0,0.0
18089160,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.5570614337921143,0.4189974367618561,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8483034372329712,0.2852482497692108,0.2705857753753662,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8648436069488525,0.3024514615535736,0.2120162844657898,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8266010284423828,0.2623437941074371,0.2491620481014251,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7309848070144653,0.1796038746833801,0.8124275803565979,285.0498962402344,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.53985595703125,285.0481872558594,1.0,0.4442551732063293,1.0,1.0,0.0,1.0,-2.3566465377807617,2.356642246246338,4.456051101442426e-06,1.814725875854492,0.982271671295166,0.982271671295166,0.0,88.59915161132812,106.0,57064.06640625,0.0,1102.883056640625,1.0,280.0424194335937,283.7362976074219,296.3260192871094,299.94091796875,293.1499938964844,293.1499938964844,279.75,31792.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925629258155823,1.0,0.0,0.0,3.6947100162506095,3.694733619689941,9.108649692279868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5341796875,0.0,1551.61572265625,1895.4371337890625,0.0,3334.167236328125,0.9124656319618224,1.0,0.0,3.0,1.0,0.0
18089220,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5619218945503235,0.4268244504928589,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8470867276191711,0.2890355587005615,0.2744083106517792,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8621997833251953,0.3049652576446533,0.2139931321144104,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8251537680625916,0.2655077874660492,0.2523890435695648,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7303247451782227,0.1822461634874344,0.8251808285713196,284.9189147949219,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5279235839844,284.9234924316406,1.0,0.4512515068054199,1.0,1.0,0.0,1.0,-2.3922159671783447,2.392211437225342,4.59270313513116e-06,1.8429030179977417,0.8918192982673645,0.8918192982673645,0.0,91.69943237304688,109.0,58571.2890625,0.0,1155.295654296875,1.0,279.7569580078125,283.58416748046875,296.39178466796875,300.1712646484375,293.1499938964844,293.1499938964844,280.04998779296875,37205.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050843715667723,1.0,0.0,0.0,3.654978752136232,3.655003070831299,8.913802957977168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.7431640625,0.0,1547.748291015625,1895.4371337890625,0.0,3450.930419921875,0.9075453877449036,1.0,0.0,3.0,1.0,0.0
18089280,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5619218945503235,0.4268244504928589,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8470867276191711,0.2890355587005615,0.2744083106517792,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8621997833251953,0.3049652576446533,0.2139931321144104,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8251537680625916,0.2655077874660492,0.2523890435695648,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7303247451782227,0.1822461634874344,0.8251808285713196,284.9189147949219,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5279235839844,284.9234924316406,1.0,0.4512515068054199,1.0,1.0,0.0,1.0,-2.3922159671783447,2.392211437225342,4.59270313513116e-06,1.8429030179977417,0.8918192982673645,0.8918192982673645,0.0,91.69943237304688,109.0,58571.2890625,0.0,1155.295654296875,1.0,279.7569580078125,283.58416748046875,296.39178466796875,300.1712646484375,293.1499938964844,293.1499938964844,280.04998779296875,37205.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050843715667723,1.0,0.0,0.0,3.654978752136232,3.655003070831299,8.913802957977168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.7431640625,0.0,1547.748291015625,1895.4371337890625,0.0,3450.930419921875,0.9075453877449036,1.0,0.0,3.0,1.0,0.0
18089340,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.5678355097770691,0.434046596288681,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8464533686637878,0.2934278547763824,0.2783993482589721,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8602108359336853,0.3081881999969482,0.2160976380109787,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242490291595459,0.2692169845104217,0.2557558417320251,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7301153540611267,0.1852704435586929,0.8383628726005554,285.081298828125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5272827148437,285.0819702148437,1.0,0.458199679851532,1.0,1.0,0.0,1.0,-2.4280941486358643,2.4280893802642822,4.732904017146211e-06,1.871420621871948,1.0,1.0,0.0,94.71389770507812,112.0,58781.703125,0.0,1209.1368408203125,1.0,280.04315185546875,283.7348937988281,296.3605041503906,300.0853271484375,293.1499938964844,293.1499938964844,279.75,32614.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011327028274536,1.0,0.0,0.0,3.805142641067505,3.805167675018311,9.661290505391662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.08984375,0.0,1686.3155517578125,1895.4371337890625,0.0,3414.140869140625,0.9376584887504578,1.0,0.0,3.0,1.0,0.0
18089400,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.5678355097770691,0.434046596288681,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8464533686637878,0.2934278547763824,0.2783993482589721,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8602108359336853,0.3081881999969482,0.2160976380109787,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242490291595459,0.2692169845104217,0.2557558417320251,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7301153540611267,0.1852704435586929,0.8383628726005554,285.081298828125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5272827148437,285.0819702148437,1.0,0.458199679851532,1.0,1.0,0.0,1.0,-2.4280941486358643,2.4280893802642822,4.732904017146211e-06,1.871420621871948,1.0,1.0,0.0,94.71389770507812,112.0,58781.703125,0.0,1209.1368408203125,1.0,280.04315185546875,283.7348937988281,296.3605041503906,300.0853271484375,293.1499938964844,293.1499938964844,279.75,32614.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011327028274536,1.0,0.0,0.0,3.805142641067505,3.805167675018311,9.661290505391662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.08984375,0.0,1686.3155517578125,1895.4371337890625,0.0,3414.140869140625,0.9376584887504578,1.0,0.0,3.0,1.0,0.0
18089460,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.5724823474884033,0.4413051605224609,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8458051681518555,0.2973606586456299,0.2823765277862549,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8582003116607666,0.3107964396476745,0.2181538045406341,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8233373761177063,0.272499531507492,0.2591101229190826,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7299321889877319,0.1880267113447189,0.8516887426376343,284.9224548339844,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5162048339844,284.9255676269531,1.0,0.4651563465595245,1.0,1.0,0.0,1.0,-2.4641053676605225,2.4641003608703613,4.875414560956415e-06,1.8998290300369265,0.9399539232254028,0.9399539232254028,0.0,97.78396606445312,115.0,60574.640625,0.0,1264.8165283203125,1.0,279.7558288574219,283.5467224121094,296.42144775390625,300.32623291015625,293.1499938964844,293.1499938964844,279.45001220703125,36133.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914290487766266,1.0,0.0,0.0,3.817009687423706,3.817035436630249,9.72164571066969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.517578125,0.0,1728.0791015625,1895.4371337890625,0.0,3536.37744140625,0.9427146911621094,1.0,0.0,3.0,1.0,0.0
18089520,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.5724823474884033,0.4413051605224609,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8458051681518555,0.2973606586456299,0.2823765277862549,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8582003116607666,0.3107964396476745,0.2181538045406341,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8233373761177063,0.272499531507492,0.2591101229190826,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7299321889877319,0.1880267113447189,0.8516887426376343,284.9224548339844,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5162048339844,284.9255676269531,1.0,0.4651563465595245,1.0,1.0,0.0,1.0,-2.4641053676605225,2.4641003608703613,4.875414560956415e-06,1.8998290300369265,0.9399539232254028,0.9399539232254028,0.0,97.78396606445312,115.0,60574.640625,0.0,1264.8165283203125,1.0,279.7558288574219,283.5467224121094,296.42144775390625,300.32623291015625,293.1499938964844,293.1499938964844,279.45001220703125,36133.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914290487766266,1.0,0.0,0.0,3.817009687423706,3.817035436630249,9.72164571066969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.517578125,0.0,1728.0791015625,1895.4371337890625,0.0,3536.37744140625,0.9427146911621094,1.0,0.0,3.0,1.0,0.0
18089580,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.5761741995811462,0.4495764672756195,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8441424369812012,0.3010348975658417,0.2858966588973999,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8550813794136047,0.3130796551704407,0.2197821885347366,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8214418292045593,0.2755195796489715,0.2620232403278351,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7288213968276978,0.1905441582202911,0.8633742332458496,284.8975524902344,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4992370605469,284.9031066894531,1.0,0.4719430208206177,1.0,1.0,0.0,1.0,-2.4977684020996094,2.497763395309448,5.010465883970028e-06,1.926314353942871,0.8688077330589294,0.8688077330589294,0.0,101.09194946289062,118.0,61602.6328125,0.0,1320.06884765625,1.0,279.4571533203125,283.49786376953125,296.419677734375,300.40106201171875,293.1499938964844,293.1499938964844,279.75,39710.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235399961471558,1.0,0.0,0.0,3.640752077102661,3.640776872634888,8.844545504871348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1748046875,0.0,1550.599365234375,1895.4371337890625,0.0,3621.791259765625,0.9069411158561708,1.0,0.0,3.0,1.0,0.0
18089640,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.5761741995811462,0.4495764672756195,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8441424369812012,0.3010348975658417,0.2858966588973999,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8550813794136047,0.3130796551704407,0.2197821885347366,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8214418292045593,0.2755195796489715,0.2620232403278351,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7288213968276978,0.1905441582202911,0.8633742332458496,284.8975524902344,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4992370605469,284.9031066894531,1.0,0.4719430208206177,1.0,1.0,0.0,1.0,-2.4977684020996094,2.497763395309448,5.010465883970028e-06,1.926314353942871,0.8688077330589294,0.8688077330589294,0.0,101.09194946289062,118.0,61602.6328125,0.0,1320.06884765625,1.0,279.4571533203125,283.49786376953125,296.419677734375,300.40106201171875,293.1499938964844,293.1499938964844,279.75,39710.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235399961471558,1.0,0.0,0.0,3.640752077102661,3.640776872634888,8.844545504871348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1748046875,0.0,1550.599365234375,1895.4371337890625,0.0,3621.791259765625,0.9069411158561708,1.0,0.0,3.0,1.0,0.0
18089700,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9990000128746032,0.5787671208381653,0.4531219005584717,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8438667058944702,0.3032707273960113,0.2878551483154297,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8541492223739624,0.3147031962871551,0.2207745909690857,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8210206031799316,0.2773955762386322,0.2636566758155823,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7287055253982544,0.1920564919710159,0.8697342276573181,285.0455627441406,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.4981994628906,285.0526428222656,1.0,0.4753192365169525,1.0,1.0,0.0,1.0,-2.5151753425598145,2.5151703357696533,5.08093125972664e-06,1.9399532079696653,0.973482072353363,0.973482072353363,0.0,102.62580871582033,118.0,61319.4375,0.0,1348.4144287109375,1.0,279.7023010253906,283.6486511230469,296.3707275390625,300.2136535644531,293.1499938964844,293.1499938964844,279.75,33823.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918207049369812,1.0,0.0,0.0,3.705867052078247,3.705891370773315,9.163744607576518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.8251953125,0.0,1579.6851806640625,1895.4371337890625,0.0,3572.6025390625,0.9181973934173584,1.0,0.0,3.0,1.0,0.0
18089760,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.581651508808136,0.4559243023395538,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8442949056625366,0.30567067861557,0.2900982201099396,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8539994359016418,0.3165183961391449,0.2220201790332794,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.821283221244812,0.2794341742992401,0.2655588090419769,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7292029857635498,0.1937083750963211,0.8770530223846436,285.0536804199219,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5002136230469,285.0530090332031,1.0,0.4787440299987793,1.0,1.0,0.0,1.0,-2.5338118076324463,2.533806562423706,5.1569172683230136e-06,1.9545490741729736,1.0,1.0,0.0,104.0120086669922,121.0,61891.34375,0.0,1378.0484619140625,1.0,279.7430725097656,283.6398010253906,296.38983154296875,300.3076477050781,293.1499938964844,293.1499938964844,279.45001220703125,32482.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175829887390136,1.0,0.0,0.0,3.797153949737549,3.7971789836883545,9.620766832085792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.4140625,0.0,1675.747314453125,1895.4371337890625,0.0,3566.836181640625,0.9358073472976683,1.0,0.0,3.0,1.0,0.0
18089820,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.584055483341217,0.4591164588928222,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8445916175842285,0.3079634010791778,0.2924523055553436,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8536558747291565,0.3181076347827911,0.223298043012619,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8214196562767029,0.2813676595687866,0.2675603032112121,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.729634165763855,0.1953194439411163,0.8848898410797119,284.9096069335937,284.95001220703125,297.4964294433594,293.4067687988281,297.4956359863281,297.4964294433594,284.9040832519531,1.0,0.4824513494968414,1.0,1.0,0.0,1.0,-2.5538337230682373,2.553828477859497,5.239264282863587e-06,1.970266819000244,0.9272369146347046,0.9272369146347046,0.0,105.56295013427734,121.0,63311.62890625,0.0,1410.5892333984375,1.0,279.48828125,283.4670104980469,296.45458984375,300.5670471191406,293.1499938964844,293.1499938964844,279.45001220703125,35391.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925800919532776,1.0,0.0,0.0,3.8112313747406006,3.811256885528565,9.692233788882731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4248046875,0.0,1715.30126953125,1895.4371337890625,0.0,3642.593505859375,0.9396469593048096,1.0,0.0,3.0,1.0,0.0
18089880,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.5857200622558594,0.4624514877796173,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8442660570144653,0.3097664415836334,0.2942197620868683,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8527266979217529,0.319273978471756,0.2241664826869964,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.820984423160553,0.2828730344772339,0.2690473794937134,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7295172214508057,0.1965831071138382,0.890854001045227,284.9199523925781,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4897766113281,284.9236145019531,1.0,0.4855817854404449,1.0,1.0,0.0,1.0,-2.5699620246887207,2.5699565410614014,5.306096227286616e-06,1.9829373359680176,0.9213455319404602,0.9213455319404602,0.0,107.03041076660156,124.0,63542.8125,0.0,1438.09130859375,1.0,279.4565734863281,283.4799194335937,296.4514465332031,300.5429382324219,293.1499938964844,293.1499938964844,279.1499938964844,36844.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290491342544556,1.0,0.0,0.0,3.772433280944824,3.772458553314209,9.495905715084518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.2646484375,0.0,1680.2281494140625,1895.4371337890625,0.0,3672.422119140625,0.93336284160614,1.0,0.0,3.0,1.0,0.0
18089940,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.5890423059463501,0.4698149263858795,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8434156179428101,0.3136894106864929,0.2979574501514435,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8505748510360718,0.3218185603618622,0.2259631752967834,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8198944926261902,0.2861387729644775,0.2721743881702423,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7290906310081482,0.1992945671081543,0.9033223986625672,284.9100952148437,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.47528076171875,284.9140014648437,1.0,0.492286741733551,1.0,1.0,0.0,1.0,-2.604198932647705,2.6041934490203857,5.449387117550941e-06,2.009836912155152,0.8646959066390991,0.8646959066390991,0.0,110.2586669921875,127.0,64570.60546875,0.0,1498.0098876953125,1.0,279.1575622558594,283.44073486328125,296.453369140625,300.6205749511719,293.1499938964844,293.1499938964844,279.45001220703125,39311.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370489716529846,1.0,0.0,0.0,3.601895332336426,3.601919651031494,8.65676270223048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.8623046875,0.0,1504.7528076171875,1895.4371337890625,0.0,3745.577880859375,0.8980845808982849,1.0,0.0,3.0,1.0,0.0
18090000,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.5890423059463501,0.4698149263858795,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8434156179428101,0.3136894106864929,0.2979574501514435,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8505748510360718,0.3218185603618622,0.2259631752967834,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8198944926261902,0.2861387729644775,0.2721743881702423,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7290906310081482,0.1992945671081543,0.9033223986625672,284.9100952148437,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.47528076171875,284.9140014648437,1.0,0.492286741733551,1.0,1.0,0.0,1.0,-2.604198932647705,2.6041934490203857,5.449387117550941e-06,2.009836912155152,0.8646959066390991,0.8646959066390991,0.0,110.2586669921875,127.0,64570.60546875,0.0,1498.0098876953125,1.0,279.1575622558594,283.44073486328125,296.453369140625,300.6205749511719,293.1499938964844,293.1499938964844,279.45001220703125,39311.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370489716529846,1.0,0.0,0.0,3.601895332336426,3.601919651031494,8.65676270223048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.8623046875,0.0,1504.7528076171875,1895.4371337890625,0.0,3745.577880859375,0.8980845808982849,1.0,0.0,3.0,1.0,0.0
18090060,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.5920078754425049,0.4758587181568146,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8426608443260193,0.3168163895606994,0.3009393513202667,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8489617705345154,0.3240459263324737,0.2275244891643524,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8189648985862732,0.2887511253356933,0.2746815383434295,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7286099791526794,0.2013732492923736,0.9129872918128968,284.9271545410156,284.95001220703125,297.57568359375,293.4356689453125,297.5533142089844,297.4714050292969,284.912109375,1.0,0.4970497488975525,0.8324826955795288,0.8324826955795288,0.2879999876022339,1.0,-2.631539821624756,2.058347225189209,0.5731924772262573,1.460537314414978,0.8871013522148132,0.8871013522148132,0.0,112.57585144042967,127.0,61014.34765625,0.0,1543.1702880859375,1.0,279.4279479980469,283.4059753417969,296.4043273925781,300.3868103027344,293.1499938964844,293.1499938964844,279.45001220703125,35046.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298368692398072,1.0,0.0,0.0,3.681122779846192,3.6811468601226807,9.041779662766204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5673828125,0.0,1560.872314453125,1895.4371337890625,0.0,3679.645751953125,0.910182535648346,1.0,0.0,3.0,1.0,0.0
18090120,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.5925692915916443,0.4784443974494934,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8421795964241028,0.3177924156188965,0.3020291328430176,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8481484055519104,0.3246383965015411,0.2280787825584411,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8184173703193665,0.2895408868789673,0.2755878269672394,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.728236973285675,0.2019966393709182,0.9164249897003174,284.85943603515625,284.95001220703125,297.5852966308594,293.4393615722656,297.5455627441406,297.4652099609375,284.8515930175781,1.0,0.4988682568073272,0.7673370242118835,0.7673370242118835,0.4000000059604645,1.0,-2.641840934753418,1.7544257640838623,0.8874150514602661,1.1553189754486084,0.8307135105133057,0.8307135105133057,0.0,113.5365753173828,130.0,58577.79296875,0.0,1560.609375,1.0,279.4421081542969,283.3354187011719,296.3939208984375,300.2841491699219,293.1499938964844,293.1499938964844,279.75,39536.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263224601745604,1.0,0.0,0.0,3.603822946548462,3.603847026824951,8.666029884807358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.4580078125,0.0,1508.521728515625,1895.4371337890625,0.0,3647.387451171875,0.8950446844100952,1.0,0.0,3.0,1.0,0.0
18090180,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5943594574928284,0.4872891306877136,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.840255081653595,0.3211965560913086,0.305392175912857,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8450301885604858,0.3267161548137665,0.2296331226825714,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8162211179733276,0.2922529280185699,0.2783074975013733,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7265508770942688,0.2040178775787353,0.9263822436332704,284.8871765136719,284.95001220703125,297.6180114746094,293.45220947265625,297.5130615234375,297.4425048828125,284.8896789550781,1.0,0.5051857233047485,0.5346741080284119,0.5346741080284119,0.800000011920929,1.0,-2.6736059188842773,1.0689759254455566,1.6046299934387207,0.4645527601242065,0.8079848885536194,0.8079848885536194,0.0,117.01800537109376,118.0,51905.96875,0.0,1619.937255859375,1.0,279.74041748046875,283.3664245605469,296.30426025390625,299.70928955078125,293.1499938964844,293.1499938964844,280.04998779296875,40871.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933511972427368,1.0,0.0,0.0,3.416060209274292,3.4160830974578857,7.786537139509164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.5673828125,0.0,1322.2513427734375,1895.4371337890625,0.0,3341.533447265625,0.8565357327461243,1.0,0.0,3.0,1.0,0.0
18090240,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5943594574928284,0.4872891306877136,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.840255081653595,0.3211965560913086,0.305392175912857,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8450301885604858,0.3267161548137665,0.2296331226825714,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8162211179733276,0.2922529280185699,0.2783074975013733,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7265508770942688,0.2040178775787353,0.9263822436332704,284.8871765136719,284.95001220703125,297.6180114746094,293.45220947265625,297.5130615234375,297.4425048828125,284.8896789550781,1.0,0.5051857233047485,0.5346741080284119,0.5346741080284119,0.800000011920929,1.0,-2.6736059188842773,1.0689759254455566,1.6046299934387207,0.4645527601242065,0.8079848885536194,0.8079848885536194,0.0,117.01800537109376,118.0,51905.96875,0.0,1619.937255859375,1.0,279.74041748046875,283.3664245605469,296.30426025390625,299.70928955078125,293.1499938964844,293.1499938964844,280.04998779296875,40871.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933511972427368,1.0,0.0,0.0,3.416060209274292,3.4160830974578857,7.786537139509164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.5673828125,0.0,1322.2513427734375,1895.4371337890625,0.0,3341.533447265625,0.8565357327461243,1.0,0.0,3.0,1.0,0.0
18090300,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.5958048701286316,0.486447662115097,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8421009182929993,0.3229751586914062,0.3069906830787658,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8463574647903442,0.3278758525848388,0.2303674966096878,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8178403377532959,0.29366534948349,0.2795716524124145,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7279772758483887,0.2050130069255828,0.9306773543357848,284.9786376953125,284.95001220703125,297.6334228515625,293.45849609375,297.49755859375,297.4355163574219,284.9756774902344,1.0,0.5061032176017761,0.4183425903320312,0.4183425903320312,1.0,1.0,-2.682092905044556,0.8306877613067627,1.8514052629470823,0.2251767069101333,0.8647669553756714,0.8647669553756714,0.0,117.060302734375,118.0,49575.875,0.0,1633.0830078125,1.0,279.99200439453125,283.4513854980469,296.2756652832031,299.448974609375,293.1499938964844,293.1499938964844,280.04998779296875,35851.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730858564376831,1.0,0.0,0.0,3.42805552482605,3.428077220916748,7.841316573831136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.05712890625,0.0,1298.93701171875,1895.4371337890625,0.0,3151.75537109375,0.8574430346488953,1.0,0.0,3.0,1.0,0.0
18090360,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.5980716347694397,0.4824657142162323,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8457344770431519,0.3247383236885071,0.3086329698562622,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8495205044746399,0.3290280997753143,0.2311560064554214,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8211457133293152,0.2950608730316162,0.2808676958084106,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7308492660522461,0.205984890460968,0.934928059577942,284.9701538085937,284.95001220703125,297.64825439453125,293.4647216796875,297.5018310546875,297.4340209960937,284.97467041015625,1.0,0.505933403968811,0.4364010095596313,0.4364010095596313,1.0,1.0,-2.686903715133667,0.8526751399040222,1.8342286348342896,0.2464612871408462,0.8630841970443726,0.8630841970443726,0.0,116.1064453125,121.0,49264.109375,0.0,1635.4969482421875,1.0,280.0396728515625,283.4606018066406,296.3105773925781,299.4547424316406,293.1499938964844,293.1499938964844,280.3500061035156,35974.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587727546691895,1.0,0.0,0.0,3.4353859424591064,3.435407876968384,7.874887728576141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.8408203125,0.0,1307.0723876953125,1895.4371337890625,0.0,3017.495361328125,0.8577873706817627,1.0,0.0,3.0,1.0,0.0
18090420,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9990000128746032,0.6015416979789734,0.480684757232666,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8483373522758484,0.3268199563026428,0.3104616999626159,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8516043424606323,0.3304887413978576,0.2320587635040283,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8234157562255859,0.2967287003993988,0.2823178470134735,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7328313589096069,0.2071491330862045,0.939698338508606,285.0972900390625,284.95001220703125,297.6636047363281,293.4713134765625,297.51416015625,297.4397277832031,285.10028076171875,1.0,0.5071296095848083,0.4558711946010589,0.4558711946010589,1.0,1.0,-2.695509195327759,0.8974711298942566,1.7980380058288574,0.2894639372825622,0.9784064888954164,0.9784064888954164,0.0,115.91519165039062,121.0,49155.6953125,0.0,1646.795654296875,1.0,280.30194091796875,283.5959777832031,296.3323059082031,299.3818664550781,293.1499938964844,293.1499938964844,280.3500061035156,30761.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441723585128784,1.0,0.0,0.0,3.5602381229400635,3.560260534286499,8.457683406959404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.0224609375,0.0,1397.3446044921875,1895.4371337890625,0.0,2880.72119140625,0.8827022314071655,1.0,0.0,3.0,1.0,0.0
18090480,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9990000128746032,0.604592502117157,0.4798424243927002,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8503203392028809,0.3286404907703399,0.3121757507324219,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8531615734100342,0.3317859768867492,0.2329624146223068,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8251145482063293,0.2981931269168854,0.283696174621582,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7343302369117737,0.2081815898418426,0.9442827105522156,285.0907287597656,284.95001220703125,297.6762084960937,293.47686767578125,297.52520751953125,297.44561767578125,285.08892822265625,1.0,0.5084216594696045,0.4725178480148315,0.4725178480148315,1.0,1.0,-2.704806327819824,0.9346910119056702,1.7701152563095093,0.3247257173061371,1.0,1.0,0.0,116.01634979248048,124.0,49766.48828125,0.0,1660.5382080078125,1.0,280.3416748046875,283.5831604003906,296.4014892578125,299.5329284667969,293.1499938964844,293.1499938964844,280.04998779296875,30351.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840534508228302,1.0,0.0,0.0,3.672159194946289,3.672182321548462,8.997798772725218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.3974609375,0.0,1515.443359375,1895.4371337890625,0.0,2846.709716796875,0.9059430956840516,1.0,0.0,3.0,1.0,0.0
18090540,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.6087424755096436,0.4814172387123108,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8521437644958496,0.3316203951835632,0.3152840435504913,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8539448380470276,0.3334646224975586,0.2343883216381073,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8264613151550293,0.3004678189754486,0.286124974489212,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7355219125747681,0.2097469717264175,0.9523648619651794,284.921630859375,284.95001220703125,297.7020874023437,293.4887084960937,297.53582763671875,297.43829345703125,284.9231262207031,1.0,0.5118041038513184,0.5086346864700317,0.5086346864700317,1.0,1.0,-2.724780797958374,1.0089492797851562,1.715831637382507,0.3944795727729797,0.9159510135650636,0.9159510135650636,0.0,117.18751525878906,127.0,51709.859375,0.0,1694.79931640625,1.0,280.0574645996094,283.3951416015625,296.53570556640625,299.87750244140625,293.1499938964844,293.1499938964844,279.75,35624.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552775979042053,1.0,0.0,0.0,3.7019472122192383,3.7019717693328857,9.144368959823624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.365234375,0.0,1588.8843994140625,1895.4371337890625,0.0,2984.724365234375,0.9164270758628844,1.0,0.0,3.0,1.0,0.0
18090600,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.6087424755096436,0.4814172387123108,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8521437644958496,0.3316203951835632,0.3152840435504913,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8539448380470276,0.3334646224975586,0.2343883216381073,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8264613151550293,0.3004678189754486,0.286124974489212,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7355219125747681,0.2097469717264175,0.9523648619651794,284.921630859375,284.95001220703125,297.7020874023437,293.4887084960937,297.53582763671875,297.43829345703125,284.9231262207031,1.0,0.5118041038513184,0.5086346864700317,0.5086346864700317,1.0,1.0,-2.724780797958374,1.0089492797851562,1.715831637382507,0.3944795727729797,0.9159510135650636,0.9159510135650636,0.0,117.18751525878906,127.0,51709.859375,0.0,1694.79931640625,1.0,280.0574645996094,283.3951416015625,296.53570556640625,299.87750244140625,293.1499938964844,293.1499938964844,279.75,35624.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552775979042053,1.0,0.0,0.0,3.7019472122192383,3.7019717693328857,9.144368959823624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.365234375,0.0,1588.8843994140625,1895.4371337890625,0.0,2984.724365234375,0.9164270758628844,1.0,0.0,3.0,1.0,0.0
18090660,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.6110846400260925,0.4862903952598572,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8515051007270813,0.3341522216796875,0.3177382349967956,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8521917462348938,0.3346603810787201,0.2352658659219741,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8254834413528442,0.3022920489311218,0.2879220843315124,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7345441579818726,0.2108700573444366,0.9578744769096376,284.8824768066406,284.95001220703125,297.7260131835937,293.5002136230469,297.5323486328125,297.4190673828125,284.8863525390625,1.0,0.5156174898147583,0.5046774744987488,0.5046774744987488,1.0,1.0,-2.743420362472534,1.012259006500244,1.73116135597229,0.3931750059127807,0.8300538659095764,0.8300538659095764,0.0,119.23171997070312,130.0,52226.171875,0.0,1731.9324951171875,1.0,279.7582397460937,283.3372497558594,296.54229736328125,299.9552001953125,293.1499938964844,293.1499938964844,280.04998779296875,40726.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674644231796265,1.0,0.0,0.0,3.4847419261932373,3.4847652912139893,8.10278947938059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.900390625,0.0,1390.726318359375,1895.4371337890625,0.0,3099.024658203125,0.8731083869934082,1.0,0.0,3.0,1.0,0.0
