time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.6110846400260925,0.4862903952598572,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8515051007270813,0.3341522216796875,0.3177382349967956,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8521917462348938,0.3346603810787201,0.2352658659219741,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8254834413528442,0.3022920489311218,0.2879220843315124,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7345441579818726,0.2108700573444366,0.9578744769096376,284.8824768066406,284.95001220703125,297.7260131835937,293.5002136230469,297.5323486328125,297.4190673828125,284.8863525390625,1.0,0.5156174898147583,0.5046774744987488,0.5046774744987488,1.0,1.0,-2.743420362472534,1.012259006500244,1.73116135597229,0.3931750059127807,0.8300538659095764,0.8300538659095764,0.0,119.23171997070312,130.0,52226.171875,0.0,1731.9324951171875,1.0,279.7582397460937,283.3372497558594,296.54229736328125,299.9552001953125,293.1499938964844,293.1499938964844,280.04998779296875,40726.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674644231796265,1.0,0.0,0.0,3.4847419261932373,3.4847652912139893,8.10278947938059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.900390625,0.0,1390.726318359375,1895.4371337890625,0.0,3099.024658203125,0.8731083869934082,1.0,0.0,3.0,1.0,0.0
18090780,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6146087050437927,0.4907962381839752,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8515858054161072,0.337535411119461,0.3207763433456421,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8512973189353943,0.3368831276893616,0.2366760820150375,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8251669406890869,0.3048827350139618,0.2902316451072693,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7340776324272156,0.2124920338392257,0.9647634029388428,285.010986328125,284.95001220703125,297.7481384277344,293.5113830566406,297.5362243652344,297.4132385253906,285.0103759765625,1.0,0.5198552012443542,0.5007203221321106,0.5007203221321106,1.0,1.0,-2.765230178833008,1.0145353078842163,1.7506948709487915,0.3899694085121155,0.9369482398033142,0.9369482398033142,0.0,121.29424285888672,133.0,51943.78515625,0.0,1774.4208984375,1.0,280.0412292480469,283.4672241210937,296.4896240234375,299.8036499023437,293.1499938964844,293.1499938964844,279.75,32997.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586136698722839,1.0,0.0,0.0,3.624589681625366,3.624612808227539,8.766191967879422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6318359375,0.0,1482.769775390625,1895.4371337890625,0.0,3016.00341796875,0.8975229859352112,1.0,0.0,3.0,1.0,0.0
18090840,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6146087050437927,0.4907962381839752,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8515858054161072,0.337535411119461,0.3207763433456421,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8512973189353943,0.3368831276893616,0.2366760820150375,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8251669406890869,0.3048827350139618,0.2902316451072693,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7340776324272156,0.2124920338392257,0.9647634029388428,285.010986328125,284.95001220703125,297.7481384277344,293.5113830566406,297.5362243652344,297.4132385253906,285.0103759765625,1.0,0.5198552012443542,0.5007203221321106,0.5007203221321106,1.0,1.0,-2.765230178833008,1.0145353078842163,1.7506948709487915,0.3899694085121155,0.9369482398033142,0.9369482398033142,0.0,121.29424285888672,133.0,51943.78515625,0.0,1774.4208984375,1.0,280.0412292480469,283.4672241210937,296.4896240234375,299.8036499023437,293.1499938964844,293.1499938964844,279.75,32997.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586136698722839,1.0,0.0,0.0,3.624589681625366,3.624612808227539,8.766191967879422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6318359375,0.0,1482.769775390625,1895.4371337890625,0.0,3016.00341796875,0.8975229859352112,1.0,0.0,3.0,1.0,0.0
18090900,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6156920790672302,0.4932947754859924,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8515238761901855,0.3389908075332641,0.3223368227481842,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8507615923881531,0.3377174735069275,0.2374176084995269,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8249201774597168,0.3059663772583008,0.2914286255836487,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7337760329246521,0.2131579220294952,0.9683847427368164,284.8815612792969,284.95001220703125,297.75860595703125,293.516845703125,297.534912109375,297.4057922363281,284.8769836425781,1.0,0.5221152305603027,0.4987417459487915,0.4987417459487915,1.0,1.0,-2.7767913341522217,1.0158536434173584,1.7609376907348633,0.3885222375392914,0.8512442708015442,0.8512442708015442,0.0,122.43362426757812,133.0,52936.28125,0.0,1797.4044189453125,1.0,279.79803466796875,283.3164367675781,296.555908203125,300.0346984863281,293.1499938964844,293.1499938964844,279.75,37189.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657411932945251,1.0,0.0,0.0,3.603629112243652,3.6036529541015625,8.665098221172229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.322265625,0.0,1490.975341796875,1895.4371337890625,0.0,3082.858642578125,0.8936010599136353,1.0,0.0,3.0,1.0,0.0
18090960,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6163237690925598,0.4966219365596771,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8507747054100037,0.3402912020683288,0.3236277401447296,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8495062589645386,0.3383741080760956,0.237926036119461,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8240297436714172,0.3069009482860565,0.2923773825168609,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7328959703445435,0.2136969119310379,0.9711318016052246,284.9097900390625,284.95001220703125,297.7686767578125,293.522216796875,297.5317077636719,297.3949890136719,284.9130859375,1.0,0.5243813395500183,0.4981833398342132,0.4981833398342132,1.0,1.0,-2.787394523620605,1.0191127061843872,1.7682819366455078,0.3892646729946136,0.8498761653900146,0.8498761653900146,0.0,123.7893524169922,136.0,52832.32421875,0.0,1820.103271484375,1.0,279.75787353515625,283.3482666015625,296.5520324707031,299.9874267578125,293.1499938964844,293.1499938964844,280.04998779296875,38705.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685920834541321,1.0,0.0,0.0,3.514528751373291,3.514552116394043,8.241903515227023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.45947265625,0.0,1407.09765625,1895.4371337890625,0.0,3109.603515625,0.8775049448013306,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.6181508302688599,0.5012081265449524,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8501113653182983,0.3427717089653015,0.3258272409439087,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8481267094612122,0.3399695158004761,0.2389114201068878,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.823113203048706,0.308773934841156,0.2940246760845184,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7319172620773315,0.2148219048976898,0.9758610725402832,285.0374450683594,284.95001220703125,297.78326416015625,293.5302124023437,297.53228759765625,297.3875732421875,285.0360412597656,1.0,0.5279000997543335,0.4973367154598236,0.4973367154598236,1.0,1.0,-2.804394721984864,1.0246144533157349,1.779780387878418,0.3912460803985595,0.9574743509292604,0.9574743509292604,0.0,125.78163146972656,136.0,52508.65625,0.0,1855.957763671875,1.0,280.0297546386719,283.4784851074219,296.5030212402344,299.83404541015625,293.1499938964844,293.1499938964844,280.04998779296875,32207.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612618446350098,1.0,0.0,0.0,3.639517545700073,3.639540672302246,8.838547955747345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.994140625,0.0,1493.2445068359375,1895.4371337890625,0.0,3040.840087890625,0.9006184935569763,1.0,0.0,3.0,1.0,0.0
18091080,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.6187098622322083,0.5025086998939514,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8500628471374512,0.3435733318328857,0.3266148865222931,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8478643894195557,0.3404900431632995,0.2393003404140472,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8229746222496033,0.3093819618225097,0.2946283519268036,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7317423224449158,0.2151917368173599,0.9776346683502196,285.0292663574219,284.95001220703125,297.7877502441406,293.5327453613281,297.53253173828125,297.3854064941406,285.02783203125,1.0,0.5290562510490417,0.4970665276050567,0.4970665276050567,1.0,1.0,-2.8102290630340576,1.0265264511108398,1.7837026119232178,0.3920285701751709,0.9653972387313844,0.9653972387313844,0.0,126.39142608642578,124.0,52673.86328125,0.0,1867.99853515625,1.0,280.0414733886719,283.4693298339844,296.5155639648437,299.87060546875,293.1499938964844,293.1499938964844,279.75,32239.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612067103385925,1.0,0.0,0.0,3.674929141998291,3.674952745437622,9.011378665491064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.7705078125,0.0,1532.7529296875,1895.4371337890625,0.0,3040.322998046875,0.9082072377204896,1.0,0.0,3.0,1.0,0.0
18091140,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6206486225128174,0.4968914687633514,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.855315625667572,0.3461028933525085,0.3291607201099396,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8521021604537964,0.3417395055294037,0.2403165698051452,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8274502754211426,0.3111678063869476,0.2964611351490021,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7354124188423157,0.2161720097064972,0.9825037121772766,284.8967590332031,284.95001220703125,297.8055419921875,293.5429382324219,297.529296875,297.37042236328125,284.8992614746094,1.0,0.5284196138381958,0.4959497451782226,0.4959497451782226,1.0,1.0,-2.8158421516418457,1.0266940593719482,1.7891480922698977,0.3921370506286621,0.859469473361969,0.859469473361969,0.0,124.99055480957033,127.0,53465.77734375,0.0,1870.072021484375,1.0,279.7572937011719,283.3233337402344,296.57720947265625,300.0590209960937,293.1499938964844,293.1499938964844,280.04998779296875,38664.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722894787788391,1.0,0.0,0.0,3.5809438228607178,3.580967664718628,8.556345392207731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.6748046875,0.0,1477.2445068359375,1895.4371337890625,0.0,3144.2861328125,0.8920304179191589,1.0,0.0,3.0,1.0,0.0
18091200,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6206486225128174,0.4968914687633514,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.855315625667572,0.3461028933525085,0.3291607201099396,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8521021604537964,0.3417395055294037,0.2403165698051452,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8274502754211426,0.3111678063869476,0.2964611351490021,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7354124188423157,0.2161720097064972,0.9825037121772766,284.8967590332031,284.95001220703125,297.8055419921875,293.5429382324219,297.529296875,297.37042236328125,284.8992614746094,1.0,0.5284196138381958,0.4959497451782226,0.4959497451782226,1.0,1.0,-2.8158421516418457,1.0266940593719482,1.7891480922698977,0.3921370506286621,0.859469473361969,0.859469473361969,0.0,124.99055480957033,127.0,53465.77734375,0.0,1870.072021484375,1.0,279.7572937011719,283.3233337402344,296.57720947265625,300.0590209960937,293.1499938964844,293.1499938964844,280.04998779296875,38664.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722894787788391,1.0,0.0,0.0,3.5809438228607178,3.580967664718628,8.556345392207731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.6748046875,0.0,1477.2445068359375,1895.4371337890625,0.0,3144.2861328125,0.8920304179191589,1.0,0.0,3.0,1.0,0.0
18091260,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6245599985122681,0.494429349899292,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8584766387939453,0.3485767245292663,0.3312428891658783,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.854460597038269,0.3432658016681671,0.2411707788705825,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8300197124481201,0.3129886388778686,0.2979515194892883,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7374448776245117,0.2172217071056366,0.9863836765289308,285.0272521972656,284.95001220703125,297.8190002441406,293.55084228515625,297.5368347167969,297.37481689453125,285.0252990722656,1.0,0.5293150544166565,0.4949996173381805,0.4949996173381805,1.0,1.0,-2.822851181030273,1.0278074741363523,1.795043706893921,0.3921625316143036,0.964691996574402,0.964691996574402,0.0,124.54850006103516,127.0,52890.5546875,0.0,1878.98681640625,1.0,280.0341491699219,283.4603881835937,296.5220947265625,299.8860168457031,293.1499938964844,293.1499938964844,280.04998779296875,32620.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643217086791992,1.0,0.0,0.0,3.691149950027466,3.691173791885376,9.091105539482668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.56494140625,0.0,1553.8658447265625,1895.4371337890625,0.0,3069.54248046875,0.9123688340187072,1.0,0.0,3.0,1.0,0.0
18091320,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6255584359169006,0.4940423369407654,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8592147827148438,0.3492144048213959,0.3318503499031067,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8550100922584534,0.3436687290668487,0.2414582222700119,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.83061283826828,0.3134621977806091,0.2984033226966858,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7379167079925537,0.2175035178661346,0.9876441359519958,285.0188293457031,284.95001220703125,297.8222351074219,293.55279541015625,297.53887939453125,297.37628173828125,285.0170593261719,1.0,0.5296741724014282,0.4947620928287506,0.4947620928287506,1.0,1.0,-2.8255186080932617,1.028462290763855,1.7970563173294067,0.3923283517360687,0.9687875509262084,0.9687875509262084,0.0,124.53890991210938,130.0,52976.375,0.0,1883.1494140625,1.0,280.0428161621094,283.45184326171875,296.531494140625,299.9123229980469,293.1499938964844,293.1499938964844,279.75,32691.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640714287757874,1.0,0.0,0.0,3.716559410095215,3.716583490371704,9.216699936587248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8876953125,0.0,1583.279296875,1895.4371337890625,0.0,3067.19482421875,0.9178542494773864,1.0,0.0,3.0,1.0,0.0
18091380,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.6286619901657104,0.4950405955314636,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8608074188232422,0.3516863584518432,0.3343952596187591,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8556105494499207,0.3448521196842193,0.2424675524234771,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8316558003425598,0.315168023109436,0.3002153635025024,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7385875582695007,0.2184305638074875,0.9925372004508972,284.8973388671875,284.95001220703125,297.8380126953125,293.5623474121094,297.53973388671875,297.3690490722656,284.9004821777344,1.0,0.5320070385932922,0.4935744404792785,0.4935744404792785,1.0,1.0,-2.8390491008758545,1.0318479537963867,1.807201147079468,0.3927421569824219,0.8657883405685425,0.8657883405685425,0.0,125.33621215820312,133.0,53831.6640625,0.0,1908.461181640625,1.0,279.757080078125,283.31549072265625,296.5915832519531,300.0924072265625,293.1499938964844,293.1499938964844,280.04998779296875,38758.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740126490592957,1.0,0.0,0.0,3.612592458724976,3.612616539001465,8.708257155376486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9658203125,0.0,1512.3753662109375,1895.4371337890625,0.0,3160.447509765625,0.8992449045181274,1.0,0.0,3.0,1.0,0.0
18091440,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.6286619901657104,0.4950405955314636,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8608074188232422,0.3516863584518432,0.3343952596187591,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8556105494499207,0.3448521196842193,0.2424675524234771,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8316558003425598,0.315168023109436,0.3002153635025024,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7385875582695007,0.2184305638074875,0.9925372004508972,284.8973388671875,284.95001220703125,297.8380126953125,293.5623474121094,297.53973388671875,297.3690490722656,284.9004821777344,1.0,0.5320070385932922,0.4935744404792785,0.4935744404792785,1.0,1.0,-2.8390491008758545,1.0318479537963867,1.807201147079468,0.3927421569824219,0.8657883405685425,0.8657883405685425,0.0,125.33621215820312,133.0,53831.6640625,0.0,1908.461181640625,1.0,279.757080078125,283.31549072265625,296.5915832519531,300.0924072265625,293.1499938964844,293.1499938964844,280.04998779296875,38758.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740126490592957,1.0,0.0,0.0,3.612592458724976,3.612616539001465,8.708257155376486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9658203125,0.0,1512.3753662109375,1895.4371337890625,0.0,3160.447509765625,0.8992449045181274,1.0,0.0,3.0,1.0,0.0
18091500,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.6304088234901428,0.4964784979820251,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8610250353813171,0.3531551957130432,0.3356235027313232,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8553364276885986,0.3457130491733551,0.2429330945014953,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8316410183906555,0.3162187933921814,0.3010701835155487,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7384301424026489,0.2190140187740326,0.9947381615638732,285.0297241210937,284.95001220703125,297.8455810546875,293.5669860839844,297.54168701171875,297.36785888671875,285.0341796875,1.0,0.5334428548812866,0.4929806292057037,0.4929806292057037,1.0,1.0,-2.846482038497925,1.033840537071228,1.8126415014266968,0.392746090888977,0.9578016996383668,0.9578016996383668,0.0,126.0199737548828,133.0,53175.23046875,0.0,1923.6527099609373,1.0,280.0013732910156,283.4592590332031,296.5371398925781,299.8915710449219,293.1499938964844,293.1499938964844,280.04998779296875,33818.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678543567657471,1.0,0.0,0.0,3.6667635440826416,3.666787385940552,8.971376814770338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.1513671875,0.0,1535.5030517578125,1895.4371337890625,0.0,3102.682861328125,0.9092435836791992,1.0,0.0,3.0,1.0,0.0
18091560,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.6322906017303467,0.4976873099803924,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8616029620170593,0.3547728061676025,0.3371247053146362,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8554584383964539,0.346743643283844,0.2436310797929763,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8319550156593323,0.3174059391021728,0.3021695613861084,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7385681867599487,0.2197038382291793,0.9977595210075378,285.0277404785156,284.95001220703125,297.8529663085937,293.571533203125,297.5448303222656,297.3687438964844,285.0262451171875,1.0,0.5350832939147949,0.4924180209636688,0.4924180209636688,1.0,1.0,-2.8555281162261963,1.0365458726882937,1.8189822435379028,0.3930860161781311,0.9841867685317992,0.9841867685317992,0.0,126.69759368896484,136.0,53459.0,0.0,1941.482666015625,1.0,280.0428466796875,283.4503173828125,296.55078125,299.958251953125,293.1499938964844,293.1499938964844,279.75,32603.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865928590297699,1.0,0.0,0.0,3.7518985271453857,3.751922845840454,9.392807669428294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.7431640625,0.0,1623.3927001953125,1895.4371337890625,0.0,3084.61669921875,0.92587548494339,1.0,0.0,3.0,1.0,0.0
18091620,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.6338241100311279,0.5022950768470764,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8611158132553101,0.3571750819683075,0.339663952589035,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.854028046131134,0.347840815782547,0.2446264028549194,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8310896754264832,0.3190146386623382,0.3039486408233642,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7375316023826599,0.2205259799957275,1.002455472946167,284.8971862792969,284.95001220703125,297.8673400878906,293.5804138183594,297.5401916503906,297.35369873046875,284.9002990722656,1.0,0.5386800169944763,0.491292804479599,0.491292804479599,1.0,1.0,-2.873098611831665,1.0416688919067385,1.8314298391342163,0.3941366374492645,0.8791396617889404,0.8791396617889404,0.0,128.71597290039062,139.0,54479.76953125,0.0,1979.84130859375,1.0,279.75653076171875,283.3032531738281,296.6133117675781,300.15283203125,293.1499938964844,293.1499938964844,280.04998779296875,38451.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765791654586792,1.0,0.0,0.0,3.6680517196655273,3.668076515197754,8.977681886790378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.8125,0.0,1571.778076171875,1895.4371337890625,0.0,3184.51416015625,0.91112220287323,1.0,0.0,3.0,1.0,0.0
18091680,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.6338241100311279,0.5022950768470764,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8611158132553101,0.3571750819683075,0.339663952589035,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.854028046131134,0.347840815782547,0.2446264028549194,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8310896754264832,0.3190146386623382,0.3039486408233642,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7375316023826599,0.2205259799957275,1.002455472946167,284.8971862792969,284.95001220703125,297.8673400878906,293.5804138183594,297.5401916503906,297.35369873046875,284.9002990722656,1.0,0.5386800169944763,0.491292804479599,0.491292804479599,1.0,1.0,-2.873098611831665,1.0416688919067385,1.8314298391342163,0.3941366374492645,0.8791396617889404,0.8791396617889404,0.0,128.71597290039062,139.0,54479.76953125,0.0,1979.84130859375,1.0,279.75653076171875,283.3032531738281,296.6133117675781,300.15283203125,293.1499938964844,293.1499938964844,280.04998779296875,38451.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765791654586792,1.0,0.0,0.0,3.6680517196655273,3.668076515197754,8.977681886790378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.8125,0.0,1571.778076171875,1895.4371337890625,0.0,3184.51416015625,0.91112220287323,1.0,0.0,3.0,1.0,0.0
18091740,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.6360086798667908,0.5074637532234192,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8604402542114258,0.360191285610199,0.3423439860343933,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8524472117424011,0.3496377170085907,0.2457368224859237,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8300352096557617,0.3211486637592315,0.3058246672153473,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7362822890281677,0.2216767072677612,1.0072482824325562,285.03448486328125,284.95001220703125,297.8812561035156,293.5889587402344,297.54083251953125,297.3470764160156,285.0331115722656,1.0,0.5425838828086853,0.4901675879955292,0.4901675879955292,1.0,1.0,-2.891878366470337,1.047239899635315,1.844638466835022,0.3955035507678985,1.0,1.0,0.0,130.97222900390625,142.0,54107.3828125,0.0,2021.8033447265625,1.0,280.0434265136719,283.4454650878906,296.5711364746094,300.01910400390625,293.1499938964844,293.1499938964844,279.75,32657.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691017031669617,1.0,0.0,0.0,3.803287029266357,3.803312063217163,9.651870414018049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.1357421875,0.0,1684.42529296875,1895.4371337890625,0.0,3114.3837890625,0.93739116191864,1.0,0.0,3.0,1.0,0.0
18091800,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.6360086798667908,0.5074637532234192,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8604402542114258,0.360191285610199,0.3423439860343933,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8524472117424011,0.3496377170085907,0.2457368224859237,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8300352096557617,0.3211486637592315,0.3058246672153473,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7362822890281677,0.2216767072677612,1.0072482824325562,285.03448486328125,284.95001220703125,297.8812561035156,293.5889587402344,297.54083251953125,297.3470764160156,285.0331115722656,1.0,0.5425838828086853,0.4901675879955292,0.4901675879955292,1.0,1.0,-2.891878366470337,1.047239899635315,1.844638466835022,0.3955035507678985,1.0,1.0,0.0,130.97222900390625,142.0,54107.3828125,0.0,2021.8033447265625,1.0,280.0434265136719,283.4454650878906,296.5711364746094,300.01910400390625,293.1499938964844,293.1499938964844,279.75,32657.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691017031669617,1.0,0.0,0.0,3.803287029266357,3.803312063217163,9.651870414018049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.1357421875,0.0,1684.42529296875,1895.4371337890625,0.0,3114.3837890625,0.93739116191864,1.0,0.0,3.0,1.0,0.0
18091860,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.63621985912323,0.5137852430343628,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8589874505996704,0.3625089526176452,0.3448341488838196,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.850095272064209,0.3506250083446502,0.246679276227951,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8282726407051086,0.3226389288902282,0.3075226247310638,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7344212532043457,0.2223671972751617,1.0114846229553225,284.8971862792969,284.95001220703125,297.8948974609375,293.59716796875,297.5333557128906,297.328125,284.8995666503906,1.0,0.5467068552970886,0.4888317883014679,0.4888317883014679,1.0,1.0,-2.910738945007324,1.0523724555969238,1.8583663702011108,0.3968332409858703,0.8962727189064026,0.8962727189064026,0.0,133.6234893798828,145.0,55245.0,0.0,2066.355224609375,1.0,279.75714111328125,283.2900695800781,296.6313781738281,300.21759033203125,293.1499938964844,293.1499938964844,280.04998779296875,38025.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800932765007019,1.0,0.0,0.0,3.734926462173462,3.734951734542847,9.308022299592268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.71533203125,0.0,1645.227294921875,1895.4371337890625,0.0,3217.45458984375,0.9258506894111632,1.0,0.0,3.0,1.0,0.0
18091920,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.63621985912323,0.5137852430343628,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8589874505996704,0.3625089526176452,0.3448341488838196,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.850095272064209,0.3506250083446502,0.246679276227951,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8282726407051086,0.3226389288902282,0.3075226247310638,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7344212532043457,0.2223671972751617,1.0114846229553225,284.8971862792969,284.95001220703125,297.8948974609375,293.59716796875,297.5333557128906,297.328125,284.8995666503906,1.0,0.5467068552970886,0.4888317883014679,0.4888317883014679,1.0,1.0,-2.910738945007324,1.0523724555969238,1.8583663702011108,0.3968332409858703,0.8962727189064026,0.8962727189064026,0.0,133.6234893798828,145.0,55245.0,0.0,2066.355224609375,1.0,279.75714111328125,283.2900695800781,296.6313781738281,300.21759033203125,293.1499938964844,293.1499938964844,280.04998779296875,38025.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800932765007019,1.0,0.0,0.0,3.734926462173462,3.734951734542847,9.308022299592268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.71533203125,0.0,1645.227294921875,1895.4371337890625,0.0,3217.45458984375,0.9258506894111632,1.0,0.0,3.0,1.0,0.0
18091980,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.637235701084137,0.5200846791267395,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8576910495758057,0.3654642403125763,0.3474598228931427,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8479273319244385,0.3523278832435608,0.2477276176214218,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8266273736953735,0.3246689736843109,0.3093065619468689,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7326226830482483,0.2233992964029312,1.015783190727234,285.04327392578125,284.95001220703125,297.9084167480469,293.60504150390625,297.5323181152344,297.3193054199219,285.0430908203125,1.0,0.5509178042411804,0.4874959588050842,0.4874959588050842,1.0,1.0,-2.930034875869751,1.057603120803833,1.872431755065918,0.398392379283905,1.0,1.0,0.0,136.32470703125,133.0,54759.6015625,0.0,2112.430908203125,1.0,280.0434875488281,283.4443359375,296.5885314941406,300.0790100097656,293.1499938964844,293.1499938964844,279.75,33370.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729429244995117,1.0,0.0,0.0,3.8484082221984863,3.84843373298645,9.882243148240375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.33984375,0.0,1744.5684814453125,1895.4371337890625,0.0,3150.414794921875,0.9479857087135316,1.0,0.0,3.0,1.0,0.0
18092040,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.637235701084137,0.5200846791267395,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8576910495758057,0.3654642403125763,0.3474598228931427,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8479273319244385,0.3523278832435608,0.2477276176214218,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8266273736953735,0.3246689736843109,0.3093065619468689,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7326226830482483,0.2233992964029312,1.015783190727234,285.04327392578125,284.95001220703125,297.9084167480469,293.60504150390625,297.5323181152344,297.3193054199219,285.0430908203125,1.0,0.5509178042411804,0.4874959588050842,0.4874959588050842,1.0,1.0,-2.930034875869751,1.057603120803833,1.872431755065918,0.398392379283905,1.0,1.0,0.0,136.32470703125,133.0,54759.6015625,0.0,2112.430908203125,1.0,280.0434875488281,283.4443359375,296.5885314941406,300.0790100097656,293.1499938964844,293.1499938964844,279.75,33370.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729429244995117,1.0,0.0,0.0,3.8484082221984863,3.84843373298645,9.882243148240375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.33984375,0.0,1744.5684814453125,1895.4371337890625,0.0,3150.414794921875,0.9479857087135316,1.0,0.0,3.0,1.0,0.0
18092100,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6374500393867493,0.5184813737869263,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.859647274017334,0.3667103350162506,0.3487991690635681,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8493725657463074,0.3529126644134521,0.2482771575450897,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.828173816204071,0.3254731893539428,0.3102142214775085,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7338007092475891,0.2237749993801117,1.017939209938049,284.8987731933594,284.95001220703125,297.9151916503906,293.6088256835937,297.530517578125,297.31304931640625,284.89111328125,1.0,0.5509203672409058,0.4868280589580536,0.4868280589580536,1.0,1.0,-2.9340808391571045,1.0578967332839966,1.876184105873108,0.3983005881309509,0.9318435788154602,0.9318435788154602,0.0,136.0121307373047,133.0,55950.68359375,0.0,2117.75341796875,1.0,279.7935485839844,283.2739562988281,296.651611328125,300.3173828125,293.1499938964844,293.1499938964844,279.75,35670.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804040551185608,1.0,0.0,0.0,3.8568408489227295,3.856866836547852,9.925598760673893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7197265625,0.0,1773.0927734375,1895.4371337890625,0.0,3220.366943359375,0.950096309185028,1.0,0.0,3.0,1.0,0.0
18092160,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.637831449508667,0.5146781206130981,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8625231385231018,0.3677015602588653,0.3497605621814728,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8516495227813721,0.3532044589519501,0.2485103905200958,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8305330276489258,0.3260347247123718,0.3107713460922241,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7356804609298706,0.2239720225334167,1.0188724994659424,284.8879699707031,284.95001220703125,297.9219970703125,293.612548828125,297.5281066894531,297.3058776855469,284.8900451660156,1.0,0.5498718619346619,0.4861486554145813,0.4861486554145813,1.0,1.0,-2.932745695114136,1.0559991598129272,1.876746654510498,0.3969085216522217,0.903002142906189,0.903002142906189,0.0,134.80572509765625,136.0,55753.87109375,0.0,2109.4443359375,1.0,279.75604248046875,283.2727355957031,296.646240234375,300.27117919921875,293.1499938964844,293.1499938964844,279.45001220703125,38247.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836307525634766,1.0,0.0,0.0,3.7865493297576895,3.7865750789642334,9.567104370944437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.9931640625,0.0,1707.903076171875,1895.4371337890625,0.0,3250.596435546875,0.9371278285980223,1.0,0.0,3.0,1.0,0.0
18092220,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6395071148872375,0.513626754283905,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8646135926246643,0.369739830493927,0.3516016006469726,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8526380658149719,0.3538406789302826,0.2488930970430374,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8319035768508911,0.3271741867065429,0.3117851912975311,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7364906072616577,0.2243564128875732,1.0204123258590698,284.8818054199219,284.95001220703125,297.935791015625,293.6197204589844,297.5267333984375,297.29669189453125,284.88397216796875,1.0,0.5506160259246826,0.4847898781299591,0.4847898781299591,1.0,1.0,-2.937209367752075,1.0551754236221311,1.8820340633392327,0.3946712911128998,0.8286864161491394,0.8286864161491394,0.0,134.63580322265625,139.0,55823.30859375,0.0,2116.224609375,1.0,279.45831298828125,283.2481384277344,296.6329040527344,300.2744445800781,293.1499938964844,293.1499938964844,279.75,41381.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889123797416687,1.0,0.0,0.0,3.5186150074005127,3.518638610839844,8.261079642579716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.841796875,0.0,1430.668212890625,1895.4371337890625,0.0,3302.012451171875,0.881324291229248,1.0,0.0,3.0,1.0,0.0
18092280,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6395071148872375,0.513626754283905,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8646135926246643,0.369739830493927,0.3516016006469726,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8526380658149719,0.3538406789302826,0.2488930970430374,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8319035768508911,0.3271741867065429,0.3117851912975311,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7364906072616577,0.2243564128875732,1.0204123258590698,284.8818054199219,284.95001220703125,297.935791015625,293.6197204589844,297.5267333984375,297.29669189453125,284.88397216796875,1.0,0.5506160259246826,0.4847898781299591,0.4847898781299591,1.0,1.0,-2.937209367752075,1.0551754236221311,1.8820340633392327,0.3946712911128998,0.8286864161491394,0.8286864161491394,0.0,134.63580322265625,139.0,55823.30859375,0.0,2116.224609375,1.0,279.45831298828125,283.2481384277344,296.6329040527344,300.2744445800781,293.1499938964844,293.1499938964844,279.75,41381.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889123797416687,1.0,0.0,0.0,3.5186150074005127,3.518638610839844,8.261079642579716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.841796875,0.0,1430.668212890625,1895.4371337890625,0.0,3302.012451171875,0.881324291229248,1.0,0.0,3.0,1.0,0.0
18092340,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6430199146270752,0.5139095187187195,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8666233420372009,0.3727656900882721,0.3542554676532745,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8536487221717834,0.3555731475353241,0.2499409466981887,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8331855535507202,0.3291823267936706,0.3135034441947937,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7372325658798218,0.2253612875938415,1.024295449256897,285.00372314453125,284.95001220703125,297.95001220703125,293.62652587890625,297.53448486328125,297.3015441894531,285.0032958984375,1.0,0.5525103807449341,0.4834310710430145,0.4834310710430145,1.0,1.0,-2.9487240314483643,1.0571955442428589,1.891528606414795,0.3936707973480224,0.9283195734024048,0.9283195734024048,0.0,135.14356994628906,142.0,55278.22265625,0.0,2138.510986328125,1.0,279.7413635253906,283.3794250488281,296.5915832519531,300.1151428222656,293.1499938964844,293.1499938964844,279.45001220703125,33695.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778488636016846,1.0,0.0,0.0,3.632028102874756,3.632051467895508,8.802209094938007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.9716796875,0.0,1496.1090087890625,1895.4371337890625,0.0,3196.417724609375,0.8996734619140625,1.0,0.0,3.0,1.0,0.0
18092400,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6430199146270752,0.5139095187187195,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8666233420372009,0.3727656900882721,0.3542554676532745,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8536487221717834,0.3555731475353241,0.2499409466981887,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8331855535507202,0.3291823267936706,0.3135034441947937,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7372325658798218,0.2253612875938415,1.024295449256897,285.00372314453125,284.95001220703125,297.95001220703125,293.62652587890625,297.53448486328125,297.3015441894531,285.0032958984375,1.0,0.5525103807449341,0.4834310710430145,0.4834310710430145,1.0,1.0,-2.9487240314483643,1.0571955442428589,1.891528606414795,0.3936707973480224,0.9283195734024048,0.9283195734024048,0.0,135.14356994628906,142.0,55278.22265625,0.0,2138.510986328125,1.0,279.7413635253906,283.3794250488281,296.5915832519531,300.1151428222656,293.1499938964844,293.1499938964844,279.45001220703125,33695.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778488636016846,1.0,0.0,0.0,3.632028102874756,3.632051467895508,8.802209094938007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.9716796875,0.0,1496.1090087890625,1895.4371337890625,0.0,3196.417724609375,0.8996734619140625,1.0,0.0,3.0,1.0,0.0
18092460,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6444802284240723,0.5163813829421997,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8670158982276917,0.3748431503772735,0.3564425706863403,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8531839847564697,0.3564142286777496,0.2507223188877105,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8330813050270081,0.3304173648357391,0.3148849010467529,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7368408441543579,0.2258965224027633,1.027459979057312,284.9054260253906,284.95001220703125,297.96295166015625,293.6322326660156,297.5351257324219,297.2958374023437,284.90936279296875,1.0,0.554857075214386,0.4824631512165069,0.4824631512165069,1.0,1.0,-2.960729122161865,1.0601235628128052,1.90060555934906,0.3937526345252991,0.8454650044441223,0.8454650044441223,0.0,136.35533142089844,142.0,55992.0078125,0.0,2165.34619140625,1.0,279.46209716796875,283.26568603515625,296.65576171875,300.29901123046875,293.1499938964844,293.1499938964844,279.45001220703125,39298.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855390548706055,1.0,0.0,0.0,3.515146493911743,3.515169858932495,8.244800824286358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.2880859375,0.0,1412.0142822265625,1895.4371337890625,0.0,3268.465576171875,0.8781667947769165,1.0,0.0,3.0,1.0,0.0
18092520,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6446225643157959,0.5169089436531067,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.866929829120636,0.375129759311676,0.3567006886005401,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8529803156852722,0.3565306067466736,0.250793844461441,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8329401016235352,0.3305853903293609,0.3150351643562317,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7366754412651062,0.225967675447464,1.027764916419983,284.9145202636719,284.95001220703125,297.9647521972656,293.63299560546875,297.5351257324219,297.2948913574219,284.91668701171875,1.0,0.555203914642334,0.4823311567306518,0.4823311567306518,1.0,1.0,-2.962306261062622,1.0604974031448364,1.9018089771270752,0.3937705755233764,0.848321795463562,0.848321795463562,0.0,136.5780029296875,145.0,56018.6953125,0.0,2169.207763671875,1.0,279.4578857421875,283.2714538574219,296.65191650390625,300.28826904296875,293.1499938964844,293.1499938964844,279.75,38731.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855881094932556,1.0,0.0,0.0,3.509549379348755,3.509572505950928,8.218564744311152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.89990234375,0.0,1402.100341796875,1895.4371337890625,0.0,3268.9248046875,0.8767036199569702,1.0,0.0,3.0,1.0,0.0
