time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.646563708782196,0.5207874178886414,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8669043779373169,0.3780707716941833,0.3593454957008362,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8520092368125916,0.3581053018569946,0.2517887651920318,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8323753476142883,0.3324669599533081,0.3167082965373993,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7358418703079224,0.2269105166196823,1.0316981077194214,285.0201416015625,284.95001220703125,297.980224609375,293.6390686035156,297.5398864746094,297.2941589355469,285.0189514160156,1.0,0.5584198832511902,0.4812312722206116,0.4812312722206116,1.0,1.0,-2.978078603744507,1.064626932144165,1.9134516716003416,0.3946977257728576,0.9526878595352172,0.9526878595352172,0.0,138.4015350341797,148.0,55737.23828125,0.0,2205.977783203125,1.0,279.741455078125,283.384521484375,296.6188659667969,300.1677551269531,293.1499938964844,293.1499938964844,279.45001220703125,32621.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777651786804199,1.0,0.0,0.0,3.6584200859069824,3.6584436893463135,8.930596209211217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.896484375,0.0,1517.2213134765625,1895.4371337890625,0.0,3195.633056640625,0.9048100113868712,1.0,0.0,3.0,1.0,0.0
18092640,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.646563708782196,0.5207874178886414,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8669043779373169,0.3780707716941833,0.3593454957008362,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8520092368125916,0.3581053018569946,0.2517887651920318,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8323753476142883,0.3324669599533081,0.3167082965373993,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7358418703079224,0.2269105166196823,1.0316981077194214,285.0201416015625,284.95001220703125,297.980224609375,293.6390686035156,297.5398864746094,297.2941589355469,285.0189514160156,1.0,0.5584198832511902,0.4812312722206116,0.4812312722206116,1.0,1.0,-2.978078603744507,1.064626932144165,1.9134516716003416,0.3946977257728576,0.9526878595352172,0.9526878595352172,0.0,138.4015350341797,148.0,55737.23828125,0.0,2205.977783203125,1.0,279.741455078125,283.384521484375,296.6188659667969,300.1677551269531,293.1499938964844,293.1499938964844,279.45001220703125,32621.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777651786804199,1.0,0.0,0.0,3.6584200859069824,3.6584436893463135,8.930596209211217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.896484375,0.0,1517.2213134765625,1895.4371337890625,0.0,3195.633056640625,0.9048100113868712,1.0,0.0,3.0,1.0,0.0
18092700,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6466917395591736,0.5231565237045288,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.866655707359314,0.3792552351951599,0.3606701195240021,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8512974381446838,0.3585631549358368,0.2522812485694885,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.831881582736969,0.3331474959850311,0.3175430595874786,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7352554798126221,0.2272120267152786,1.033724069595337,284.8852844238281,284.95001220703125,297.98828125,293.6419677734375,297.5394897460937,297.2894287109375,284.88116455078125,1.0,0.5601897835731506,0.480681300163269,0.480681300163269,1.0,1.0,-2.9865517616271973,1.066909909248352,1.9196418523788448,0.3953220844268799,0.8650280237197876,0.8650280237197876,0.0,139.47799682617188,148.0,56795.0234375,0.0,2226.366943359375,1.0,279.4972229003906,283.22967529296875,296.6814270019531,300.40289306640625,293.1499938964844,293.1499938964844,279.45001220703125,36740.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849050402641296,1.0,0.0,0.0,3.644434690475464,3.644458770751953,8.862446634338994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.3427734375,0.0,1532.51904296875,1895.4371337890625,0.0,3262.52978515625,0.9025028347969056,1.0,0.0,3.0,1.0,0.0
18092760,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6462332010269165,0.5264134407043457,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8656882047653198,0.3802871406078338,0.3617019057273865,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8498603701591492,0.3588420450687408,0.2525255680084228,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8307362198829651,0.3336754739284515,0.318107545375824,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7340949773788452,0.2273956090211868,1.034855604171753,284.909423828125,284.95001220703125,297.99658203125,293.644775390625,297.5375366210937,297.2821044921875,284.9117126464844,1.0,0.5619710683822632,0.4799928069114685,0.4799928069114685,1.0,1.0,-2.9940407276153564,1.0685219764709473,1.92551863193512,0.3954914808273315,0.8617352843284607,0.8617352843284607,0.0,140.79676818847656,136.0,56695.23828125,0.0,2246.3544921875,1.0,279.4577941894531,283.25543212890625,296.67486572265625,300.3542175292969,293.1499938964844,293.1499938964844,279.75,38258.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877732753753662,1.0,0.0,0.0,3.566504001617432,3.5665276050567627,8.487479021823674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.83984375,0.0,1458.7542724609375,1895.4371337890625,0.0,3289.37744140625,0.8885642886161804,1.0,0.0,3.0,1.0,0.0
18092820,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6479624509811401,0.5197855234146118,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8712746500968933,0.3830834627151489,0.3640755414962768,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8541675209999084,0.3602054417133331,0.2532717585563659,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8351221084594727,0.3353530168533325,0.3194566369056701,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7375597953796387,0.2281790077686309,1.0374897718429563,285.0113830566406,284.95001220703125,298.0140075683594,293.6501159667969,297.5428161621094,297.2816162109375,285.00946044921875,1.0,0.5604035258293152,0.4786158502101898,0.4786158502101898,1.0,1.0,-2.994633913040161,1.065876007080078,1.928757905960083,0.3933159112930298,0.9604292511940002,0.9604292511940002,0.0,138.7940673828125,139.0,56155.41015625,0.0,2237.177734375,1.0,279.74188232421875,283.3683166503906,296.6336364746094,300.21710205078125,293.1499938964844,293.1499938964844,279.45001220703125,32881.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807610869407654,1.0,0.0,0.0,3.703529357910156,3.7035534381866455,9.15218663521955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.009765625,0.0,1569.869140625,1895.4371337890625,0.0,3223.712890625,0.9150776863098145,1.0,0.0,3.0,1.0,0.0
18092880,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6479624509811401,0.5197855234146118,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8712746500968933,0.3830834627151489,0.3640755414962768,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8541675209999084,0.3602054417133331,0.2532717585563659,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8351221084594727,0.3353530168533325,0.3194566369056701,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7375597953796387,0.2281790077686309,1.0374897718429563,285.0113830566406,284.95001220703125,298.0140075683594,293.6501159667969,297.5428161621094,297.2816162109375,285.00946044921875,1.0,0.5604035258293152,0.4786158502101898,0.4786158502101898,1.0,1.0,-2.994633913040161,1.065876007080078,1.928757905960083,0.3933159112930298,0.9604292511940002,0.9604292511940002,0.0,138.7940673828125,139.0,56155.41015625,0.0,2237.177734375,1.0,279.74188232421875,283.3683166503906,296.6336364746094,300.21710205078125,293.1499938964844,293.1499938964844,279.45001220703125,32881.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807610869407654,1.0,0.0,0.0,3.703529357910156,3.7035534381866455,9.15218663521955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.009765625,0.0,1569.869140625,1895.4371337890625,0.0,3223.712890625,0.9150776863098145,1.0,0.0,3.0,1.0,0.0
18092940,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.6502802968025208,0.5174176096916199,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8743561506271362,0.3852061629295349,0.3662318587303161,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8560440540313721,0.3607935011386871,0.2538211941719055,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8372521996498108,0.3364100456237793,0.3206010460853576,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7390657663345337,0.2285346090793609,1.0395622253417969,284.8973083496094,284.95001220703125,298.0326538085937,293.6550598144531,297.54644775390625,297.2780456542969,284.8998413085937,1.0,0.56088787317276,0.4772388637065887,0.4772388637065887,1.0,1.0,-2.9988954067230225,1.064746618270874,1.934148907661438,0.3912032842636108,0.8585633039474487,0.8585633039474487,0.0,138.2312469482422,142.0,56765.76171875,0.0,2241.8837890625,1.0,279.457275390625,283.2402038574219,296.6800231933594,300.3708190917969,293.1499938964844,293.1499938964844,279.75,38962.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896942138671875,1.0,0.0,0.0,3.584115028381348,3.584138870239258,8.571507237320475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.94677734375,0.0,1482.8626708984375,1895.4371337890625,0.0,3307.347412109375,0.8931601643562317,1.0,0.0,3.0,1.0,0.0
18093000,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.6502802968025208,0.5174176096916199,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8743561506271362,0.3852061629295349,0.3662318587303161,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8560440540313721,0.3607935011386871,0.2538211941719055,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8372521996498108,0.3364100456237793,0.3206010460853576,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7390657663345337,0.2285346090793609,1.0395622253417969,284.8973083496094,284.95001220703125,298.0326538085937,293.6550598144531,297.54644775390625,297.2780456542969,284.8998413085937,1.0,0.56088787317276,0.4772388637065887,0.4772388637065887,1.0,1.0,-2.9988954067230225,1.064746618270874,1.934148907661438,0.3912032842636108,0.8585633039474487,0.8585633039474487,0.0,138.2312469482422,142.0,56765.76171875,0.0,2241.8837890625,1.0,279.457275390625,283.2402038574219,296.6800231933594,300.3708190917969,293.1499938964844,293.1499938964844,279.75,38962.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896942138671875,1.0,0.0,0.0,3.584115028381348,3.584138870239258,8.571507237320475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.94677734375,0.0,1482.8626708984375,1895.4371337890625,0.0,3307.347412109375,0.8931601643562317,1.0,0.0,3.0,1.0,0.0
18093060,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.6535940766334534,0.517866313457489,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8760863542556763,0.3880458176136017,0.3686976134777069,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8566550016403198,0.3621426820755005,0.254596471786499,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8381516933441162,0.3380605280399322,0.3219794034957886,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.73947674036026,0.2292809337377548,1.0423221588134766,285.011962890625,284.95001220703125,298.0526733398437,293.6595764160156,297.5562438964844,297.2829284667969,285.0108642578125,1.0,0.5624966025352478,0.4761037826538086,0.4761037826538086,1.0,1.0,-3.00829815864563,1.066160798072815,1.9421374797821045,0.3903181850910187,0.9612866044044496,0.9612866044044496,0.0,138.72900390625,145.0,56233.75390625,0.0,2261.196044921875,1.0,279.7419738769531,283.3638000488281,296.6371459960937,300.22247314453125,293.1499938964844,293.1499938964844,279.45001220703125,33070.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812905550003052,1.0,0.0,0.0,3.7124085426330566,3.712432622909546,9.196123755828012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.224609375,0.0,1581.4189453125,1895.4371337890625,0.0,3228.673828125,0.9172797799110411,1.0,0.0,3.0,1.0,0.0
18093120,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.6535940766334534,0.517866313457489,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8760863542556763,0.3880458176136017,0.3686976134777069,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8566550016403198,0.3621426820755005,0.254596471786499,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8381516933441162,0.3380605280399322,0.3219794034957886,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.73947674036026,0.2292809337377548,1.0423221588134766,285.011962890625,284.95001220703125,298.0526733398437,293.6595764160156,297.5562438964844,297.2829284667969,285.0108642578125,1.0,0.5624966025352478,0.4761037826538086,0.4761037826538086,1.0,1.0,-3.00829815864563,1.066160798072815,1.9421374797821045,0.3903181850910187,0.9612866044044496,0.9612866044044496,0.0,138.72900390625,145.0,56233.75390625,0.0,2261.196044921875,1.0,279.7419738769531,283.3638000488281,296.6371459960937,300.22247314453125,293.1499938964844,293.1499938964844,279.45001220703125,33070.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812905550003052,1.0,0.0,0.0,3.7124085426330566,3.712432622909546,9.196123755828012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.224609375,0.0,1581.4189453125,1895.4371337890625,0.0,3228.673828125,0.9172797799110411,1.0,0.0,3.0,1.0,0.0
18093180,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6547826528549194,0.5210791826248169,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8760768175125122,0.3902126550674438,0.3709730803966522,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8555817008018494,0.362717717885971,0.2551946938037872,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8375011086463928,0.339091032743454,0.3231761157512665,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7385566234588623,0.2296068966388702,1.044602632522583,284.902099609375,284.95001220703125,298.0742492675781,293.6636962890625,297.558837890625,297.2759094238281,284.9046325683594,1.0,0.5649056434631348,0.4749687314033508,0.4749687314033508,1.0,1.0,-3.0197958946228027,1.068400740623474,1.9513951539993288,0.3898444175720215,0.8652912974357605,0.8652912974357605,0.0,140.16563415527344,148.0,57041.8203125,0.0,2289.212646484375,1.0,279.4571838378906,283.236328125,296.6889038085937,300.3927307128906,293.1499938964844,293.1499938964844,279.75,38683.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902501463890076,1.0,0.0,0.0,3.605174064636232,3.60519814491272,8.672529361319903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.38037109375,0.0,1503.697265625,1895.4371337890625,0.0,3312.546875,0.897621214389801,1.0,0.0,3.0,1.0,0.0
18093240,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6547826528549194,0.5210791826248169,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8760768175125122,0.3902126550674438,0.3709730803966522,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8555817008018494,0.362717717885971,0.2551946938037872,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8375011086463928,0.339091032743454,0.3231761157512665,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7385566234588623,0.2296068966388702,1.044602632522583,284.902099609375,284.95001220703125,298.0742492675781,293.6636962890625,297.558837890625,297.2759094238281,284.9046325683594,1.0,0.5649056434631348,0.4749687314033508,0.4749687314033508,1.0,1.0,-3.0197958946228027,1.068400740623474,1.9513951539993288,0.3898444175720215,0.8652912974357605,0.8652912974357605,0.0,140.16563415527344,148.0,57041.8203125,0.0,2289.212646484375,1.0,279.4571838378906,283.236328125,296.6889038085937,300.3927307128906,293.1499938964844,293.1499938964844,279.75,38683.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902501463890076,1.0,0.0,0.0,3.605174064636232,3.60519814491272,8.672529361319903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.38037109375,0.0,1503.697265625,1895.4371337890625,0.0,3312.546875,0.897621214389801,1.0,0.0,3.0,1.0,0.0
18093300,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6555243134498596,0.523283839225769,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8757199645042419,0.3915754854679107,0.3720947206020355,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8547039031982422,0.3632943034172058,0.2554686963558197,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8368504643440247,0.3398280143737793,0.323739618062973,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7378060817718506,0.2299156486988067,1.0455961227416992,285.0282287597656,284.95001220703125,298.0856628417969,293.6656188964844,297.56207275390625,297.2749328613281,285.0315856933594,1.0,0.5662940740585327,0.4744011759757995,0.4744011759757995,1.0,1.0,-3.0259923934936523,1.0696905851364136,1.9563018083572388,0.3896638453006744,0.9540212154388428,0.9540212154388428,0.0,141.08949279785156,148.0,56360.87890625,0.0,2305.166748046875,1.0,279.7012023925781,283.3744812011719,296.63580322265625,300.190185546875,293.1499938964844,293.1499938964844,279.75,33830.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842948079109192,1.0,0.0,0.0,3.659918785095215,3.659942626953125,8.937914230955357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.9658203125,0.0,1527.957763671875,1895.4371337890625,0.0,3256.8154296875,0.9076415300369264,1.0,0.0,3.0,1.0,0.0
18093360,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.6564228534698486,0.5251265168190002,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8758013844490051,0.3930898606777191,0.3735074996948242,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8542698621749878,0.3640194535255432,0.2559684813022613,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8365819454193115,0.3406879305839538,0.3245467841625213,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7373995184898376,0.2303246408700943,1.0474166870117188,285.0213928222656,284.95001220703125,298.0975646972656,293.6674194335937,297.5666198730469,297.27593994140625,285.0199279785156,1.0,0.5678443908691406,0.4737539291381836,0.4737539291381836,1.0,1.0,-3.033663511276245,1.0714000463485718,1.962263584136963,0.3896149098873138,0.975590169429779,0.975590169429779,0.0,141.96473693847656,151.0,56624.90625,0.0,2323.609375,1.0,279.7427978515625,283.3633117675781,296.6475524902344,300.2550964355469,293.1499938964844,293.1499938964844,279.45001220703125,32781.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825330138206482,1.0,0.0,0.0,3.740190029144287,3.740214347839356,9.33427600102732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.7353515625,0.0,1611.1668701171875,1895.4371337890625,0.0,3240.314453125,0.9233409762382508,1.0,0.0,3.0,1.0,0.0
18093420,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6558958292007446,0.5307697057723999,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8744874000549316,0.3952757716178894,0.3758494555950165,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8519294261932373,0.3644982576370239,0.2565406858921051,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8347194790840149,0.341621994972229,0.3257041275501251,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7354602217674255,0.2306083440780639,1.0497119426727295,284.9015197753906,284.95001220703125,298.12274169921875,293.6706848144531,297.56805419921875,297.26531982421875,284.9041748046875,1.0,0.5711470246315002,0.4724594354629516,0.4724594354629516,1.0,1.0,-3.048104047775269,1.0743952989578247,1.973708748817444,0.3894400000572204,0.8763494491577148,0.8763494491577148,0.0,144.3101348876953,154.0,57598.8515625,0.0,2362.18017578125,1.0,279.4566650390625,283.2253112792969,296.700439453125,300.43798828125,293.1499938964844,293.1499938964844,279.75,38423.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924202919006348,1.0,0.0,0.0,3.650337219238281,3.6503617763519287,8.891177571968001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.4853515625,0.0,1551.67724609375,1895.4371337890625,0.0,3332.83447265625,0.9072466492652892,1.0,0.0,3.0,1.0,0.0
18093480,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6558958292007446,0.5307697057723999,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8744874000549316,0.3952757716178894,0.3758494555950165,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8519294261932373,0.3644982576370239,0.2565406858921051,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8347194790840149,0.341621994972229,0.3257041275501251,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7354602217674255,0.2306083440780639,1.0497119426727295,284.9015197753906,284.95001220703125,298.12274169921875,293.6706848144531,297.56805419921875,297.26531982421875,284.9041748046875,1.0,0.5711470246315002,0.4724594354629516,0.4724594354629516,1.0,1.0,-3.048104047775269,1.0743952989578247,1.973708748817444,0.3894400000572204,0.8763494491577148,0.8763494491577148,0.0,144.3101348876953,154.0,57598.8515625,0.0,2362.18017578125,1.0,279.4566650390625,283.2253112792969,296.700439453125,300.43798828125,293.1499938964844,293.1499938964844,279.75,38423.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924202919006348,1.0,0.0,0.0,3.650337219238281,3.6503617763519287,8.891177571968001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.4853515625,0.0,1551.67724609375,1895.4371337890625,0.0,3332.83447265625,0.9072466492652892,1.0,0.0,3.0,1.0,0.0
18093540,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.6559880971908569,0.5365203022956848,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8733154535293579,0.3981739282608032,0.3784158527851105,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8497339487075806,0.3657071888446808,0.2572550475597381,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8329457640647888,0.34312304854393,0.3269946277141571,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7335888743400574,0.2312730550765991,1.052370548248291,285.02691650390625,284.95001220703125,298.1499938964844,293.6734619140625,297.57586669921875,297.2633972167969,285.0254821777344,1.0,0.5746642351150513,0.4711649715900421,0.4711649715900421,1.0,1.0,-3.063704490661621,1.0778186321258545,1.985885977745056,0.3893679678440094,0.9927300810813904,0.9927300810813904,0.0,146.75457763671875,142.0,57200.01953125,0.0,2403.76416015625,1.0,279.7433166503906,283.358154296875,296.65679931640625,300.30035400390625,293.1499938964844,293.1499938964844,279.45001220703125,32749.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88533616065979,1.0,0.0,0.0,3.7841391563415527,3.7841639518737793,9.55492964749283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.8447265625,0.0,1662.370849609375,1895.4371337890625,0.0,3266.566162109375,0.933176815509796,1.0,0.0,3.0,1.0,0.0
18093600,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.6559880971908569,0.5365203022956848,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8733154535293579,0.3981739282608032,0.3784158527851105,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8497339487075806,0.3657071888446808,0.2572550475597381,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8329457640647888,0.34312304854393,0.3269946277141571,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7335888743400574,0.2312730550765991,1.052370548248291,285.02691650390625,284.95001220703125,298.1499938964844,293.6734619140625,297.57586669921875,297.2633972167969,285.0254821777344,1.0,0.5746642351150513,0.4711649715900421,0.4711649715900421,1.0,1.0,-3.063704490661621,1.0778186321258545,1.985885977745056,0.3893679678440094,0.9927300810813904,0.9927300810813904,0.0,146.75457763671875,142.0,57200.01953125,0.0,2403.76416015625,1.0,279.7433166503906,283.358154296875,296.65679931640625,300.30035400390625,293.1499938964844,293.1499938964844,279.45001220703125,32749.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88533616065979,1.0,0.0,0.0,3.7841391563415527,3.7841639518737793,9.55492964749283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.8447265625,0.0,1662.370849609375,1895.4371337890625,0.0,3266.566162109375,0.933176815509796,1.0,0.0,3.0,1.0,0.0
18093660,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6555120944976807,0.5314032435417175,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8777994513511658,0.4002063870429992,0.3805213272571563,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8527849316596985,0.3660267889499664,0.2576440572738647,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8361465930938721,0.3438768684864044,0.3278802335262298,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7360355257987976,0.2314350605010986,1.0536234378814695,284.8868713378906,284.95001220703125,298.1781311035156,293.6747741699219,297.57989501953125,297.2557373046875,284.8892517089844,1.0,0.573186993598938,0.4698135554790497,0.4698135554790497,1.0,1.0,-3.063151597976685,1.0746484994888306,1.988503098487854,0.3867064714431762,0.8803830742835999,0.8803830742835999,0.0,145.13133239746094,142.0,58002.08984375,0.0,2394.25,1.0,279.4573974609375,283.20330810546875,296.7074279785156,300.480224609375,293.1499938964844,293.1499938964844,279.45001220703125,38737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954050540924072,1.0,0.0,0.0,3.698044061660767,3.698069095611572,9.125096767093056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.875,0.0,1608.0306396484375,1895.4371337890625,0.0,3360.71630859375,0.9178194403648376,1.0,0.0,3.0,1.0,0.0
18093720,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6555494666099548,0.5310193300247192,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.878068208694458,0.4002897143363952,0.3805894255638122,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8529848456382751,0.3660378158092499,0.2576440870761871,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8363502621650696,0.343905508518219,0.3278984129428863,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7361965775489807,0.2314385920763015,1.053606390953064,284.8890686035156,284.95001220703125,298.1793212890625,293.6748046875,297.58013916015625,297.2554931640625,284.8912353515625,1.0,0.5730481743812561,0.4697572290897369,0.4697572290897369,1.0,1.0,-3.062773942947388,1.0743759870529177,1.9883979558944704,0.3865253925323486,0.8802001476287842,0.8802001476287842,0.0,144.99554443359375,145.0,57985.109375,0.0,2392.84033203125,1.0,279.4563293457031,283.2051696777344,296.7055053710937,300.4752197265625,293.1499938964844,293.1499938964844,279.75,38704.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954625129699707,1.0,0.0,0.0,3.6943092346191406,3.6943342685699454,9.106674383474456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.67529296875,0.0,1603.5069580078125,1895.4371337890625,0.0,3361.252685546875,0.9170259833335876,1.0,0.0,3.0,1.0,0.0
18093780,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6583865880966187,0.528472900390625,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8813884854316711,0.4031437337398529,0.3829903602600097,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8549015522003174,0.3671297430992126,0.2581852078437805,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8384549617767334,0.3452863395214081,0.3289527297019958,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.737656831741333,0.2320110499858856,1.055276870727539,285.01336669921875,284.95001220703125,298.2105407714844,293.6737060546875,297.5931396484375,297.2599792480469,285.0118408203125,1.0,0.5734302401542664,0.4683495163917541,0.4683495163917541,1.0,1.0,-3.0665056705474854,1.0728086233139038,1.993697166442871,0.3839113414287567,0.9872323870658876,0.9872323870658876,0.0,144.33392333984375,148.0,57226.54296875,0.0,2396.33740234375,1.0,279.7434997558594,283.3407592773437,296.6524963378906,300.3052978515625,293.1499938964844,293.1499938964844,279.45001220703125,33296.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874219655990601,1.0,0.0,0.0,3.804310321807861,3.804335355758667,9.65706476563355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7958984375,0.0,1690.6373291015625,1895.4371337890625,0.0,3286.090087890625,0.9380787014961244,1.0,0.0,3.0,1.0,0.0
18093840,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6583865880966187,0.528472900390625,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8813884854316711,0.4031437337398529,0.3829903602600097,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8549015522003174,0.3671297430992126,0.2581852078437805,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8384549617767334,0.3452863395214081,0.3289527297019958,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.737656831741333,0.2320110499858856,1.055276870727539,285.01336669921875,284.95001220703125,298.2105407714844,293.6737060546875,297.5931396484375,297.2599792480469,285.0118408203125,1.0,0.5734302401542664,0.4683495163917541,0.4683495163917541,1.0,1.0,-3.0665056705474854,1.0728086233139038,1.993697166442871,0.3839113414287567,0.9872323870658876,0.9872323870658876,0.0,144.33392333984375,148.0,57226.54296875,0.0,2396.33740234375,1.0,279.7434997558594,283.3407592773437,296.6524963378906,300.3052978515625,293.1499938964844,293.1499938964844,279.45001220703125,33296.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874219655990601,1.0,0.0,0.0,3.804310321807861,3.804335355758667,9.65706476563355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7958984375,0.0,1690.6373291015625,1895.4371337890625,0.0,3286.090087890625,0.9380787014961244,1.0,0.0,3.0,1.0,0.0
18093900,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.6592583060264587,0.5284397602081299,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.882422924041748,0.4043171405792236,0.3842862844467163,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8552849888801575,0.3673917353153229,0.2585244178771972,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8389599919319153,0.3457536697387695,0.3295630514621734,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7379347681999207,0.2321608662605285,1.0564913749694824,284.8727722167969,284.95001220703125,298.226806640625,293.6723022460937,297.5979309082031,297.2593078613281,284.86822509765625,1.0,0.5740938782691956,0.4676456451416015,0.4676456451416015,1.0,1.0,-3.0706257820129395,1.07289719581604,1.9977285861969,0.3830864727497101,0.892442524433136,0.892442524433136,0.0,144.48947143554688,148.0,58230.4921875,0.0,2404.819091796875,1.0,279.49420166015625,283.1796569824219,296.7076416015625,300.52691650390625,293.1499938964844,293.1499938964844,279.45001220703125,37037.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940029740333557,1.0,0.0,0.0,3.785131931304932,3.785157442092896,9.559944373904727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.63671875,0.0,1696.823974609375,1895.4371337890625,0.0,3347.621826171875,0.9343966245651244,1.0,0.0,3.0,1.0,0.0
18093960,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6595449447631836,0.5297709703445435,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8824385404586792,0.4053232073783874,0.3852742910385132,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8546757102012634,0.3674591481685638,0.2586094737052917,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8385635018348694,0.3460563421249389,0.3298966586589813,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7374279499053955,0.232183963060379,1.0568116903305054,284.89166259765625,284.95001220703125,298.2434997558594,293.6703186035156,297.6010437011719,297.2556457519531,284.8944091796875,1.0,0.5749324560165405,0.4670866131782532,0.4670866131782532,1.0,1.0,-3.0743024349212646,1.0731019973754885,2.0012004375457764,0.3824678063392639,0.8802881836891174,0.8802881836891174,0.0,145.05508422851562,151.0,57987.53515625,0.0,2414.64306640625,1.0,279.45672607421875,283.2020874023437,296.6951904296875,300.4627685546875,293.1499938964844,293.1499938964844,279.75,38890.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962662220001221,1.0,0.0,0.0,3.6973624229431152,3.697387456893921,9.12173334199906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.1787109375,0.0,1608.4124755859375,1895.4371337890625,0.0,3368.75537109375,0.9181008338928224,1.0,0.0,3.0,1.0,0.0
18094020,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6613049507141113,0.5325194001197815,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8828730583190918,0.408265620470047,0.3878322839736938,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8538920283317566,0.3685688078403473,0.2592191696166992,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8381046056747437,0.3474428653717041,0.3310306370258331,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7366950511932373,0.2327683120965957,1.0588940382003784,285.0216979980469,284.95001220703125,298.2780456542969,293.664794921875,297.6143493652344,297.25848388671875,285.0203552246094,1.0,0.5771949887275696,0.465968519449234,0.465968519449234,1.0,1.0,-3.0852749347686768,1.0749704837799072,2.010304450988769,0.3817859292030334,0.99509459733963,0.99509459733963,0.0,146.35862731933594,154.0,57377.296875,0.0,2442.0634765625,1.0,279.7435607910156,283.340576171875,296.6438293457031,300.30322265625,293.1499938964844,293.1499938964844,279.45001220703125,33157.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882989883422852,1.0,0.0,0.0,3.814497470855713,3.814522504806519,9.708853667689257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.212890625,0.0,1701.77001953125,1895.4371337890625,0.0,3294.2958984375,0.9403169751167296,1.0,0.0,3.0,1.0,0.0
18094080,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6613049507141113,0.5325194001197815,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8828730583190918,0.408265620470047,0.3878322839736938,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8538920283317566,0.3685688078403473,0.2592191696166992,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8381046056747437,0.3474428653717041,0.3310306370258331,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7366950511932373,0.2327683120965957,1.0588940382003784,285.0216979980469,284.95001220703125,298.2780456542969,293.664794921875,297.6143493652344,297.25848388671875,285.0203552246094,1.0,0.5771949887275696,0.465968519449234,0.465968519449234,1.0,1.0,-3.0852749347686768,1.0749704837799072,2.010304450988769,0.3817859292030334,0.99509459733963,0.99509459733963,0.0,146.35862731933594,154.0,57377.296875,0.0,2442.0634765625,1.0,279.7435607910156,283.340576171875,296.6438293457031,300.30322265625,293.1499938964844,293.1499938964844,279.45001220703125,33157.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882989883422852,1.0,0.0,0.0,3.814497470855713,3.814522504806519,9.708853667689257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.212890625,0.0,1701.77001953125,1895.4371337890625,0.0,3294.2958984375,0.9403169751167296,1.0,0.0,3.0,1.0,0.0
18094140,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.6607857346534729,0.537247896194458,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.882046103477478,0.4104708731174469,0.3902026116847992,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8519192337989807,0.3688606023788452,0.2596622407436371,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8365464210510254,0.348170667886734,0.3319932222366333,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7350437045097351,0.2329179346561432,1.0605790615081787,284.8949584960937,284.95001220703125,298.3140563964844,293.6572570800781,297.6211853027344,297.25079345703125,284.8976135253906,1.0,0.5799940824508667,0.4648504555225372,0.4648504555225372,1.0,1.0,-3.097527503967285,1.077303767204285,2.020223617553711,0.3814144134521484,0.8895690441131592,0.8895690441131592,0.0,148.35687255859375,142.0,58318.0546875,0.0,2475.7509765625,1.0,279.4561462402344,283.1949462890625,296.6861572265625,300.4725036621094,293.1499938964844,293.1499938964844,279.75,38549.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979688286781311,1.0,0.0,0.0,3.725104808807373,3.725130081176758,9.259132411898464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.671875,0.0,1637.809326171875,1895.4371337890625,0.0,3384.64306640625,0.9239125847816468,1.0,0.0,3.0,1.0,0.0
18094200,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.6607857346534729,0.537247896194458,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.882046103477478,0.4104708731174469,0.3902026116847992,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8519192337989807,0.3688606023788452,0.2596622407436371,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8365464210510254,0.348170667886734,0.3319932222366333,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7350437045097351,0.2329179346561432,1.0605790615081787,284.8949584960937,284.95001220703125,298.3140563964844,293.6572570800781,297.6211853027344,297.25079345703125,284.8976135253906,1.0,0.5799940824508667,0.4648504555225372,0.4648504555225372,1.0,1.0,-3.097527503967285,1.077303767204285,2.020223617553711,0.3814144134521484,0.8895690441131592,0.8895690441131592,0.0,148.35687255859375,142.0,58318.0546875,0.0,2475.7509765625,1.0,279.4561462402344,283.1949462890625,296.6861572265625,300.4725036621094,293.1499938964844,293.1499938964844,279.75,38549.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979688286781311,1.0,0.0,0.0,3.725104808807373,3.725130081176758,9.259132411898464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.671875,0.0,1637.809326171875,1895.4371337890625,0.0,3384.64306640625,0.9239125847816468,1.0,0.0,3.0,1.0,0.0
18094260,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6623260974884033,0.530078649520874,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8879668116569519,0.4133630990982055,0.3926050662994385,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8561295866966248,0.3698549568653106,0.2601116299629211,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8408136963844299,0.3494414985179901,0.332909882068634,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7383610010147095,0.233411818742752,1.0617388486862185,285.01678466796875,284.95001220703125,298.351318359375,293.6478271484375,297.6346740722656,297.2531433105469,285.01470947265625,1.0,0.577839732170105,0.463521659374237,0.463521659374237,1.0,1.0,-3.0948543548583984,1.0732717514038086,2.02158260345459,0.378337025642395,0.9992628693580629,0.9992628693580629,0.0,145.99734497070312,145.0,57512.51171875,0.0,2458.228759765625,1.0,279.7437438964844,283.32830810546875,296.6289978027344,300.3037414550781,293.1499938964844,293.1499938964844,279.45001220703125,33302.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905454874038696,1.0,0.0,0.0,3.8376054763793945,3.8376307487487793,9.82684127848188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.130859375,0.0,1730.8543701171875,1895.4371337890625,0.0,3315.30859375,0.9455811977386476,1.0,0.0,3.0,1.0,0.0
18094320,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6623260974884033,0.530078649520874,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8879668116569519,0.4133630990982055,0.3926050662994385,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8561295866966248,0.3698549568653106,0.2601116299629211,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8408136963844299,0.3494414985179901,0.332909882068634,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7383610010147095,0.233411818742752,1.0617388486862185,285.01678466796875,284.95001220703125,298.351318359375,293.6478271484375,297.6346740722656,297.2531433105469,285.01470947265625,1.0,0.577839732170105,0.463521659374237,0.463521659374237,1.0,1.0,-3.0948543548583984,1.0732717514038086,2.02158260345459,0.378337025642395,0.9992628693580629,0.9992628693580629,0.0,145.99734497070312,145.0,57512.51171875,0.0,2458.228759765625,1.0,279.7437438964844,283.32830810546875,296.6289978027344,300.3037414550781,293.1499938964844,293.1499938964844,279.45001220703125,33302.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905454874038696,1.0,0.0,0.0,3.8376054763793945,3.8376307487487793,9.82684127848188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.130859375,0.0,1730.8543701171875,1895.4371337890625,0.0,3315.30859375,0.9455811977386476,1.0,0.0,3.0,1.0,0.0
18094380,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.6642397046089172,0.527315080165863,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8912832736968994,0.4155179560184479,0.3948281109333038,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8579142689704895,0.3700428605079651,0.2604069709777832,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8428142070770264,0.3500651717185974,0.3336725831031799,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7397547364234924,0.233490839600563,1.0626204013824463,284.8847961425781,284.95001220703125,298.3897705078125,293.6366271972656,297.6453552246094,297.2507629394531,284.88751220703125,1.0,0.5778606534004211,0.4621928632259369,0.4621928632259369,1.0,1.0,-3.096524953842163,1.0709445476531982,2.025580406188965,0.3756428956985473,0.8837650418281555,0.8837650418281555,0.0,145.19839477539062,148.0,58154.70703125,0.0,2457.192626953125,1.0,279.4560546875,283.1814270019531,296.66180419921875,300.4445495605469,293.1499938964844,293.1499938964844,279.75,39117.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994548320770264,1.0,0.0,0.0,3.727706909179688,3.727732181549072,9.272072247767936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.623046875,0.0,1645.176513671875,1895.4371337890625,0.0,3398.501953125,0.9248588681221008,1.0,0.0,3.0,1.0,0.0
