time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.6642397046089172,0.527315080165863,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8912832736968994,0.4155179560184479,0.3948281109333038,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8579142689704895,0.3700428605079651,0.2604069709777832,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8428142070770264,0.3500651717185974,0.3336725831031799,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7397547364234924,0.233490839600563,1.0626204013824463,284.8847961425781,284.95001220703125,298.3897705078125,293.6366271972656,297.6453552246094,297.2507629394531,284.88751220703125,1.0,0.5778606534004211,0.4621928632259369,0.4621928632259369,1.0,1.0,-3.096524953842163,1.0709445476531982,2.025580406188965,0.3756428956985473,0.8837650418281555,0.8837650418281555,0.0,145.19839477539062,148.0,58154.70703125,0.0,2457.192626953125,1.0,279.4560546875,283.1814270019531,296.66180419921875,300.4445495605469,293.1499938964844,293.1499938964844,279.75,39117.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994548320770264,1.0,0.0,0.0,3.727706909179688,3.727732181549072,9.272072247767936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.623046875,0.0,1645.176513671875,1895.4371337890625,0.0,3398.501953125,0.9248588681221008,1.0,0.0,3.0,1.0,0.0
18094500,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6655477285385132,0.5274808406829834,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8920321464538574,0.4169052839279175,0.3959199786186218,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8579541444778442,0.3704471886157989,0.2605257630348205,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8430070877075195,0.3506198525428772,0.3340185880661011,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7397472262382507,0.2336823046207428,1.0629199743270874,285.0194702148437,284.95001220703125,298.40936279296875,293.6304016113281,297.6528625488281,297.2525939941406,285.0230407714844,1.0,0.5783080458641052,0.461528480052948,0.461528480052948,1.0,1.0,-3.0989511013031006,1.070400595664978,2.028550386428833,0.3745130598545074,0.974035918712616,0.974035918712616,0.0,145.3462677001953,148.0,57262.5234375,0.0,2462.575927734375,1.0,279.7037658691406,283.3297119140625,296.5985717773437,300.2182312011719,293.1499938964844,293.1499938964844,279.75,34497.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931825160980225,1.0,0.0,0.0,3.766329288482666,3.7663540840148926,9.465201173952664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.974609375,0.0,1654.881591796875,1895.4371337890625,0.0,3339.95751953125,0.931928277015686,1.0,0.0,3.0,1.0,0.0
18094560,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.6670659184455872,0.5275753736495972,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8930830359458923,0.4184726774692535,0.3973514437675476,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.858314573764801,0.3710404932498932,0.2609061598777771,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8434661030769348,0.3513335287570953,0.3346523642539978,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7399768829345703,0.2339952886104583,1.064168930053711,285.0172119140625,284.95001220703125,298.42919921875,293.6238098144531,297.6619567871094,297.256591796875,285.01593017578125,1.0,0.5790669918060303,0.4609978795051574,0.4609978795051574,1.0,1.0,-3.103502988815308,1.070970058441162,2.032532930374145,0.3739564120769501,0.9965525269508362,0.9965525269508362,0.0,145.55511474609375,151.0,57392.51171875,0.0,2472.31884765625,1.0,279.7435607910156,283.3234558105469,296.60076904296875,300.2648620605469,293.1499938964844,293.1499938964844,279.45001220703125,33414.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910477161407471,1.0,0.0,0.0,3.833592653274536,3.833617925643921,9.806300340642338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.2197265625,0.0,1726.8582763671875,1895.4371337890625,0.0,3320.00439453125,0.9448608756065368,1.0,0.0,3.0,1.0,0.0
18094620,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6676244139671326,0.5306366682052612,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.89312744140625,0.4206916987895965,0.3997149765491485,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8570780754089355,0.3712421059608459,0.2612685859203338,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8425931930541992,0.3519604206085205,0.3354966044425964,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7389193177223206,0.2340789884328842,1.065442442893982,284.8915100097656,284.95001220703125,298.4695129394531,293.6094970703125,297.6712341308594,297.2507629394531,284.89422607421875,1.0,0.581130862236023,0.4599366784095764,0.4599366784095764,1.0,1.0,-3.1130075454711914,1.0722994804382324,2.040708065032959,0.3727927505970001,0.8888570666313171,0.8888570666313171,0.0,146.88345336914062,154.0,58229.2109375,0.0,2497.4765625,1.0,279.4560546875,283.17926025390625,296.63592529296875,300.4192810058594,293.1499938964844,293.1499938964844,279.75,38805.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001931548118591,1.0,0.0,0.0,3.734846830368042,3.7348721027374254,9.30762439566024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5537109375,0.0,1651.112060546875,1895.4371337890625,0.0,3405.385009765625,0.9262696504592896,1.0,0.0,3.0,1.0,0.0
18094680,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6676244139671326,0.5306366682052612,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.89312744140625,0.4206916987895965,0.3997149765491485,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8570780754089355,0.3712421059608459,0.2612685859203338,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8425931930541992,0.3519604206085205,0.3354966044425964,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7389193177223206,0.2340789884328842,1.065442442893982,284.8915100097656,284.95001220703125,298.4695129394531,293.6094970703125,297.6712341308594,297.2507629394531,284.89422607421875,1.0,0.581130862236023,0.4599366784095764,0.4599366784095764,1.0,1.0,-3.1130075454711914,1.0722994804382324,2.040708065032959,0.3727927505970001,0.8888570666313171,0.8888570666313171,0.0,146.88345336914062,154.0,58229.2109375,0.0,2497.4765625,1.0,279.4560546875,283.17926025390625,296.63592529296875,300.4192810058594,293.1499938964844,293.1499938964844,279.75,38805.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001931548118591,1.0,0.0,0.0,3.734846830368042,3.7348721027374254,9.30762439566024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5537109375,0.0,1651.112060546875,1895.4371337890625,0.0,3405.385009765625,0.9262696504592896,1.0,0.0,3.0,1.0,0.0
18094740,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6685584187507629,0.5346754193305969,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8927964568138123,0.4236841797828674,0.4023227095603943,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8555180430412292,0.3722236454486847,0.2617936730384826,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8413732647895813,0.3532067835330963,0.3365051746368408,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7375534176826477,0.2345751225948333,1.0671801567077637,285.0266418457031,284.95001220703125,298.510498046875,293.5938720703125,297.6854553222656,297.251953125,285.02557373046875,1.0,0.5837494730949402,0.4588754773139953,0.4588754773139953,1.0,1.0,-3.124924659729004,1.074565291404724,2.0503594875335693,0.3717663884162903,1.0,1.0,0.0,148.61322021484375,157.0,57588.28515625,0.0,2529.563720703125,1.0,279.7438049316406,283.32330322265625,296.5746459960937,300.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,33326.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925988674163818,1.0,0.0,0.0,3.846704244613648,3.8467297554016113,9.873493809209322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.873046875,0.0,1742.14013671875,1895.4371337890625,0.0,3334.503173828125,0.947594940662384,1.0,0.0,3.0,1.0,0.0
18094800,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6685584187507629,0.5346754193305969,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8927964568138123,0.4236841797828674,0.4023227095603943,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8555180430412292,0.3722236454486847,0.2617936730384826,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8413732647895813,0.3532067835330963,0.3365051746368408,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7375534176826477,0.2345751225948333,1.0671801567077637,285.0266418457031,284.95001220703125,298.510498046875,293.5938720703125,297.6854553222656,297.251953125,285.02557373046875,1.0,0.5837494730949402,0.4588754773139953,0.4588754773139953,1.0,1.0,-3.124924659729004,1.074565291404724,2.0503594875335693,0.3717663884162903,1.0,1.0,0.0,148.61322021484375,157.0,57588.28515625,0.0,2529.563720703125,1.0,279.7438049316406,283.32330322265625,296.5746459960937,300.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,33326.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925988674163818,1.0,0.0,0.0,3.846704244613648,3.8467297554016113,9.873493809209322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.873046875,0.0,1742.14013671875,1895.4371337890625,0.0,3334.503173828125,0.947594940662384,1.0,0.0,3.0,1.0,0.0
18094860,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.6671605110168457,0.540298581123352,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8914176821708679,0.425898939371109,0.4047273397445678,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8529999852180481,0.3723938465118408,0.2621606290340423,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8392663598060608,0.3537963628768921,0.3373502194881439,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7354553937911987,0.2346357256174087,1.06853449344635,284.89569091796875,284.95001220703125,298.5520324707031,293.5770263671875,297.6928405761719,297.24298095703125,284.8977966308594,1.0,0.586765706539154,0.457569271326065,0.457569271326065,1.0,1.0,-3.1376640796661377,1.0765551328659058,2.061109066009521,0.3705237209796905,0.9004768133163452,0.9004768133163452,0.0,150.90789794921875,160.0,58599.1953125,0.0,2566.492919921875,1.0,279.456787109375,283.1719055175781,296.6072998046875,300.41217041015625,293.1499938964844,293.1499938964844,279.1499938964844,38288.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902596950531006,1.0,0.0,0.0,3.767513036727905,3.767538547515869,9.471151543039014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.037109375,0.0,1685.55078125,1895.4371337890625,0.0,3427.77978515625,0.9331761002540588,1.0,0.0,3.0,1.0,0.0
18094920,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.6671605110168457,0.540298581123352,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8914176821708679,0.425898939371109,0.4047273397445678,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8529999852180481,0.3723938465118408,0.2621606290340423,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8392663598060608,0.3537963628768921,0.3373502194881439,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7354553937911987,0.2346357256174087,1.06853449344635,284.89569091796875,284.95001220703125,298.5520324707031,293.5770263671875,297.6928405761719,297.24298095703125,284.8977966308594,1.0,0.586765706539154,0.457569271326065,0.457569271326065,1.0,1.0,-3.1376640796661377,1.0765551328659058,2.061109066009521,0.3705237209796905,0.9004768133163452,0.9004768133163452,0.0,150.90789794921875,160.0,58599.1953125,0.0,2566.492919921875,1.0,279.456787109375,283.1719055175781,296.6072998046875,300.41217041015625,293.1499938964844,293.1499938964844,279.1499938964844,38288.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902596950531006,1.0,0.0,0.0,3.767513036727905,3.767538547515869,9.471151543039014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.037109375,0.0,1685.55078125,1895.4371337890625,0.0,3427.77978515625,0.9331761002540588,1.0,0.0,3.0,1.0,0.0
18094980,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.6642782688140869,0.5474039912223816,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8889162540435791,0.4279691278934479,0.4067037403583526,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8494468331336975,0.3724171817302704,0.2621981799602508,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.836188793182373,0.3542309403419494,0.337807297706604,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7324599623680115,0.2345145344734192,1.068371057510376,284.88934326171875,284.95001220703125,298.593994140625,293.5591125488281,297.69989013671875,297.2333679199219,284.8913269042969,1.0,0.5898578763008118,0.4562630653381347,0.4562630653381347,1.0,1.0,-3.148981094360352,1.0778926610946655,2.0710883140563965,0.3695320188999176,0.8334828615188599,0.8334828615188599,0.0,153.67640686035156,148.0,58816.21484375,0.0,2603.45751953125,1.0,279.1581115722656,283.1400756835937,296.5765075683594,300.409423828125,293.1499938964844,293.1499938964844,279.45001220703125,40869.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087927937507628,1.0,0.0,0.0,3.528216361999512,3.528240203857422,8.306225822707347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.0478515625,0.0,1437.0673828125,1895.4371337890625,0.0,3485.39697265625,0.8827283382415771,1.0,0.0,3.0,1.0,0.0
18095040,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.6642782688140869,0.5474039912223816,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8889162540435791,0.4279691278934479,0.4067037403583526,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8494468331336975,0.3724171817302704,0.2621981799602508,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.836188793182373,0.3542309403419494,0.337807297706604,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7324599623680115,0.2345145344734192,1.068371057510376,284.88934326171875,284.95001220703125,298.593994140625,293.5591125488281,297.69989013671875,297.2333679199219,284.8913269042969,1.0,0.5898578763008118,0.4562630653381347,0.4562630653381347,1.0,1.0,-3.148981094360352,1.0778926610946655,2.0710883140563965,0.3695320188999176,0.8334828615188599,0.8334828615188599,0.0,153.67640686035156,148.0,58816.21484375,0.0,2603.45751953125,1.0,279.1581115722656,283.1400756835937,296.5765075683594,300.409423828125,293.1499938964844,293.1499938964844,279.45001220703125,40869.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087927937507628,1.0,0.0,0.0,3.528216361999512,3.528240203857422,8.306225822707347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.0478515625,0.0,1437.0673828125,1895.4371337890625,0.0,3485.39697265625,0.8827283382415771,1.0,0.0,3.0,1.0,0.0
18095100,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6637868881225586,0.5458560585975647,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.890664279460907,0.4294450581073761,0.407883882522583,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8503987193107605,0.3728898763656616,0.2623675167560577,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8372194766998291,0.3548163771629333,0.3381798565387726,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7331368923187256,0.2346867024898529,1.068545699119568,285.0122375488281,284.95001220703125,298.6150817871094,293.5498352050781,297.7069702148437,297.2341003417969,285.0137023925781,1.0,0.5893329977989197,0.4556099772453308,0.4556099772453308,1.0,1.0,-3.14941668510437,1.0765080451965332,2.072908639907837,0.3684411346912384,0.9159289598464966,0.9159289598464966,0.0,153.21311950683594,148.0,58030.41796875,0.0,2601.819091796875,1.0,279.398681640625,283.2746887207031,296.5111694335937,300.1812438964844,293.1499938964844,293.1499938964844,279.45001220703125,34788.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018355011940002,1.0,0.0,0.0,3.573340892791748,3.573364019393921,8.520050869265106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6865234375,0.0,1440.668212890625,1895.4371337890625,0.0,3420.68798828125,0.8892743587493896,1.0,0.0,3.0,1.0,0.0
18095160,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.6643384099006653,0.5408301949501038,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8945491909980774,0.4309998154640198,0.4092846810817718,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.853308916091919,0.373452365398407,0.2627115547657013,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8400925993919373,0.3554820716381073,0.338739275932312,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7353929281234741,0.2349349707365036,1.0692919492721558,284.9964294433594,284.95001220703125,298.63623046875,293.54034423828125,297.7152709960937,297.2368469238281,284.9949035644531,1.0,0.5879309773445129,0.4549647569656372,0.4549647569656372,1.0,1.0,-3.147047758102417,1.0740658044815063,2.072981834411621,0.3667815923690796,0.9240798354148864,0.9240798354148864,0.0,151.5088653564453,136.0,58062.3515625,0.0,2588.030517578125,1.0,279.4421081542969,283.2603759765625,296.5121154785156,300.22198486328125,293.1499938964844,293.1499938964844,279.1499938964844,33841.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992822766304016,1.0,0.0,0.0,3.63595199584961,3.635975599288941,8.821239134704228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.8759765625,0.0,1501.5098876953125,1895.4371337890625,0.0,3396.89306640625,0.9006226062774658,1.0,0.0,3.0,1.0,0.0
18095220,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.6665183305740356,0.5261977314949036,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9046566486358644,0.4332519471645355,0.4114173948764801,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8612025380134583,0.3736813366413116,0.2628931105136871,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8478897213935852,0.3560832440853119,0.3392983973026275,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7416547536849976,0.2349655479192733,1.069108486175537,284.9032287597656,284.95001220703125,298.6785583496094,293.52081298828125,297.727783203125,297.2364196777344,284.9037780761719,1.0,0.5828346014022827,0.4536742866039276,0.4536742866039276,1.0,1.0,-3.132702589035034,1.0655195713043213,2.067183017730713,0.361412763595581,0.8346384763717651,0.8346384763717651,0.0,146.28579711914062,139.0,58190.46875,0.0,2532.18408203125,1.0,279.1585693359375,283.15283203125,296.5355834960937,300.3280334472656,293.1499938964844,293.1499938964844,279.45001220703125,39390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062278866767884,1.0,0.0,0.0,3.4819793701171875,3.4820024967193604,8.089947414191556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.609375,0.0,1378.345703125,1895.4371337890625,0.0,3461.56494140625,0.8709940314292908,1.0,0.0,3.0,1.0,0.0
18095280,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.6665183305740356,0.5261977314949036,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9046566486358644,0.4332519471645355,0.4114173948764801,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8612025380134583,0.3736813366413116,0.2628931105136871,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8478897213935852,0.3560832440853119,0.3392983973026275,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7416547536849976,0.2349655479192733,1.069108486175537,284.9032287597656,284.95001220703125,298.6785583496094,293.52081298828125,297.727783203125,297.2364196777344,284.9037780761719,1.0,0.5828346014022827,0.4536742866039276,0.4536742866039276,1.0,1.0,-3.132702589035034,1.0655195713043213,2.067183017730713,0.361412763595581,0.8346384763717651,0.8346384763717651,0.0,146.28579711914062,139.0,58190.46875,0.0,2532.18408203125,1.0,279.1585693359375,283.15283203125,296.5355834960937,300.3280334472656,293.1499938964844,293.1499938964844,279.45001220703125,39390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062278866767884,1.0,0.0,0.0,3.4819793701171875,3.4820024967193604,8.089947414191556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.609375,0.0,1378.345703125,1895.4371337890625,0.0,3461.56494140625,0.8709940314292908,1.0,0.0,3.0,1.0,0.0
18095340,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6720049977302551,0.5175058245658875,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9121721982955932,0.4362172782421112,0.4139127433300018,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8664504885673523,0.374613493680954,0.2633254528045654,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8531419634819031,0.3572625517845154,0.3401452004909515,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.74576336145401,0.2354164272546768,1.0700616836547852,284.99249267578125,284.95001220703125,298.7208251953125,293.5007019042969,297.7487487792969,297.24859619140625,284.991455078125,1.0,0.5808221697807312,0.4523838460445404,0.4523838460445404,1.0,1.0,-3.1279125213623047,1.0607562065124512,2.067156314849853,0.3564417958259582,0.9141775965690612,0.9141775965690612,0.0,143.33059692382812,142.0,57309.53515625,0.0,2507.213134765625,1.0,279.4410705566406,283.25811767578125,296.4723205566406,300.1361389160156,293.1499938964844,293.1499938964844,279.1499938964844,33767.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968392610549927,1.0,0.0,0.0,3.5895793437957764,3.589602470397949,8.597663168075087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.1923828125,0.0,1450.5506591796875,1895.4371337890625,0.0,3374.104248046875,0.8900346755981445,1.0,0.0,3.0,1.0,0.0
18095400,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6720049977302551,0.5175058245658875,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9121721982955932,0.4362172782421112,0.4139127433300018,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8664504885673523,0.374613493680954,0.2633254528045654,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8531419634819031,0.3572625517845154,0.3401452004909515,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.74576336145401,0.2354164272546768,1.0700616836547852,284.99249267578125,284.95001220703125,298.7208251953125,293.5007019042969,297.7487487792969,297.24859619140625,284.991455078125,1.0,0.5808221697807312,0.4523838460445404,0.4523838460445404,1.0,1.0,-3.1279125213623047,1.0607562065124512,2.067156314849853,0.3564417958259582,0.9141775965690612,0.9141775965690612,0.0,143.33059692382812,142.0,57309.53515625,0.0,2507.213134765625,1.0,279.4410705566406,283.25811767578125,296.4723205566406,300.1361389160156,293.1499938964844,293.1499938964844,279.1499938964844,33767.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968392610549927,1.0,0.0,0.0,3.5895793437957764,3.589602470397949,8.597663168075087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.1923828125,0.0,1450.5506591796875,1895.4371337890625,0.0,3374.104248046875,0.8900346755981445,1.0,0.0,3.0,1.0,0.0
18095460,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6756670475006104,0.5148346424102783,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9158695936203004,0.438511312007904,0.41620072722435,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8682411909103394,0.3748377561569214,0.2635896801948547,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8551425337791443,0.3578728437423706,0.3408353924751282,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7471286058425903,0.2354726642370224,1.0706956386566162,284.9102478027344,284.95001220703125,298.762939453125,293.48016357421875,297.7651672363281,297.253173828125,284.9109802246094,1.0,0.5806428790092468,0.4515584111213684,0.4515584111213684,1.0,1.0,-3.12935733795166,1.0593903064727783,2.069967031478882,0.3541023135185241,0.8332668542861938,0.8332668542861938,0.0,142.53724670410156,145.0,57647.875,0.0,2505.767822265625,1.0,279.1589050292969,283.1560363769531,296.4956359863281,300.2475891113281,293.1499938964844,293.1499938964844,279.45001220703125,38912.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037842154502868,1.0,0.0,0.0,3.44724702835083,3.4472694396972656,7.929359071567887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.61328125,0.0,1339.662353515625,1895.4371337890625,0.0,3438.83251953125,0.8630399107933044,1.0,0.0,3.0,1.0,0.0
18095520,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6756670475006104,0.5148346424102783,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9158695936203004,0.438511312007904,0.41620072722435,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8682411909103394,0.3748377561569214,0.2635896801948547,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8551425337791443,0.3578728437423706,0.3408353924751282,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7471286058425903,0.2354726642370224,1.0706956386566162,284.9102478027344,284.95001220703125,298.762939453125,293.48016357421875,297.7651672363281,297.253173828125,284.9109802246094,1.0,0.5806428790092468,0.4515584111213684,0.4515584111213684,1.0,1.0,-3.12935733795166,1.0593903064727783,2.069967031478882,0.3541023135185241,0.8332668542861938,0.8332668542861938,0.0,142.53724670410156,145.0,57647.875,0.0,2505.767822265625,1.0,279.1589050292969,283.1560363769531,296.4956359863281,300.2475891113281,293.1499938964844,293.1499938964844,279.45001220703125,38912.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037842154502868,1.0,0.0,0.0,3.44724702835083,3.4472694396972656,7.929359071567887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.61328125,0.0,1339.662353515625,1895.4371337890625,0.0,3438.83251953125,0.8630399107933044,1.0,0.0,3.0,1.0,0.0
18095580,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6792410612106323,0.514839768409729,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9180901646614076,0.4415087103843689,0.4188429713249206,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8687992691993713,0.3757567703723907,0.264098584651947,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8559228777885437,0.3590457737445831,0.3417930006980896,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7474262714385986,0.2358846515417099,1.072048902511597,285.00030517578125,284.95001220703125,298.8047180175781,293.4594116210937,297.7847595214844,297.2626037597656,284.9992980957031,1.0,0.5817407965660095,0.4507329761981964,0.4507329761981964,1.0,1.0,-3.135923147201538,1.059985876083374,2.075937271118164,0.3529769778251648,0.9181724786758424,0.9181724786758424,0.0,142.79454040527344,148.0,57081.8828125,0.0,2519.796875,1.0,279.4408874511719,283.25836181640625,296.4361572265625,300.07977294921875,293.1499938964844,293.1499938964844,279.1499938964844,33246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954588174819946,1.0,0.0,0.0,3.5750091075897217,3.5750319957733154,8.52800837947143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.70703125,0.0,1431.1507568359375,1895.4371337890625,0.0,3361.218017578125,0.886432945728302,1.0,0.0,3.0,1.0,0.0
18095640,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.6792410612106323,0.514839768409729,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9180901646614076,0.4415087103843689,0.4188429713249206,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8687992691993713,0.3757567703723907,0.264098584651947,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8559228777885437,0.3590457737445831,0.3417930006980896,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7474262714385986,0.2358846515417099,1.072048902511597,285.00030517578125,284.95001220703125,298.8047180175781,293.4594116210937,297.7847595214844,297.2626037597656,284.9992980957031,1.0,0.5817407965660095,0.4507329761981964,0.4507329761981964,1.0,1.0,-3.135923147201538,1.059985876083374,2.075937271118164,0.3529769778251648,0.9181724786758424,0.9181724786758424,0.0,142.79454040527344,148.0,57081.8828125,0.0,2519.796875,1.0,279.4408874511719,283.25836181640625,296.4361572265625,300.07977294921875,293.1499938964844,293.1499938964844,279.1499938964844,33246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954588174819946,1.0,0.0,0.0,3.5750091075897217,3.5750319957733154,8.52800837947143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.70703125,0.0,1431.1507568359375,1895.4371337890625,0.0,3361.218017578125,0.886432945728302,1.0,0.0,3.0,1.0,0.0
18095700,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.6800030469894409,0.5158243179321289,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9185239672660828,0.4426920711994171,0.4201592803001404,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8685210943222046,0.3758970499038696,0.2643507719039917,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.855783998966217,0.3593754172325134,0.3422765135765075,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7471445798873901,0.2359316647052765,1.0728260278701782,284.87713623046875,284.95001220703125,298.825439453125,293.4490051269531,297.7904968261719,297.2613220214844,284.8757019042969,1.0,0.5826558470726013,0.4503202736377716,0.4503202736377716,1.0,1.0,-3.140509366989136,1.0607657432556152,2.0797436237335205,0.3527660071849823,0.832735538482666,0.832735538482666,0.0,143.28570556640625,148.0,57881.90625,0.0,2531.288818359375,1.0,279.1999816894531,283.1185302734375,296.4825439453125,300.2848815917969,293.1499938964844,293.1499938964844,279.1499938964844,38105.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018760919570924,1.0,0.0,0.0,3.533836603164673,3.533859968185425,8.332709739988786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.271484375,0.0,1422.982177734375,1895.4371337890625,0.0,3421.066162109375,0.8785289525985718,1.0,0.0,3.0,1.0,0.0
18095760,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.680260419845581,0.5178989768028259,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9179788827896118,0.4437868297100067,0.4211989939212799,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8673990368843079,0.3759349882602691,0.2643904089927673,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8548656105995178,0.3596136271953583,0.3425235152244568,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7461962103843689,0.235900804400444,1.0728384256362915,284.9129333496094,284.95001220703125,298.84600830078125,293.4385681152344,297.7940673828125,297.257080078125,284.9141845703125,1.0,0.5836924910545349,0.4497503638267517,0.4497503638267517,1.0,1.0,-3.14461350440979,1.060986876487732,2.083626508712769,0.3523717224597931,0.8378889560699463,0.8378889560699463,0.0,144.1065216064453,151.0,57679.91015625,0.0,2543.6484375,1.0,279.15875244140625,283.1502990722656,296.4620666503906,300.21258544921875,293.1499938964844,293.1499938964844,279.45001220703125,38587.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040109515190125,1.0,0.0,0.0,3.4535398483276367,3.453562498092652,7.958336141200562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.43017578125,0.0,1343.69970703125,1895.4371337890625,0.0,3440.94287109375,0.8638942837715149,1.0,0.0,3.0,1.0,0.0
18095820,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.6814038753509521,0.5218096375465393,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.917551577091217,0.4467701315879822,0.4238656461238861,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8657748103141785,0.3768065571784973,0.264894962310791,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8535484075546265,0.3607393801212311,0.3434776365756988,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7447285056114197,0.2362759858369827,1.0742316246032717,285.0052795410156,284.95001220703125,298.8866577148437,293.4178771972656,297.8064880371094,297.2568359375,285.0042724609375,1.0,0.5862215161323547,0.4486105144023895,0.4486105144023895,1.0,1.0,-3.155946016311645,1.062560796737671,2.0933852195739746,0.3519849777221679,0.9271820187568665,0.9271820187568665,0.0,145.81024169921875,154.0,57274.8359375,0.0,2574.898681640625,1.0,279.44097900390625,283.2538757324219,296.4009094238281,300.05401611328125,293.1499938964844,293.1499938964844,279.1499938964844,32949.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969488143920898,1.0,0.0,0.0,3.5915892124176025,3.5916121006011963,8.607293580098485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2666015625,0.0,1446.6903076171875,1895.4371337890625,0.0,3375.126220703125,0.8899513483047485,1.0,0.0,3.0,1.0,0.0
18095880,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.6814038753509521,0.5218096375465393,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.917551577091217,0.4467701315879822,0.4238656461238861,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8657748103141785,0.3768065571784973,0.264894962310791,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8535484075546265,0.3607393801212311,0.3434776365756988,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7447285056114197,0.2362759858369827,1.0742316246032717,285.0052795410156,284.95001220703125,298.8866577148437,293.4178771972656,297.8064880371094,297.2568359375,285.0042724609375,1.0,0.5862215161323547,0.4486105144023895,0.4486105144023895,1.0,1.0,-3.155946016311645,1.062560796737671,2.0933852195739746,0.3519849777221679,0.9271820187568665,0.9271820187568665,0.0,145.81024169921875,154.0,57274.8359375,0.0,2574.898681640625,1.0,279.44097900390625,283.2538757324219,296.4009094238281,300.05401611328125,293.1499938964844,293.1499938964844,279.1499938964844,32949.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969488143920898,1.0,0.0,0.0,3.5915892124176025,3.5916121006011963,8.607293580098485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2666015625,0.0,1446.6903076171875,1895.4371337890625,0.0,3375.126220703125,0.8899513483047485,1.0,0.0,3.0,1.0,0.0
18095940,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.6801512241363525,0.5276504158973694,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.915597140789032,0.4490127265453338,0.4262286424636841,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8628795742988586,0.3769242465496063,0.2651736438274383,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8510473370552063,0.3612452149391174,0.3441891670227051,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7422981262207031,0.2362604886293411,1.0750300884246826,284.913818359375,284.95001220703125,298.9265441894531,293.3974609375,297.810791015625,297.2447814941406,284.9148254394531,1.0,0.5891398191452026,0.4474706947803497,0.4474706947803497,1.0,1.0,-3.1679611206054688,1.0644606351852417,2.1035006046295166,0.3505615890026092,0.8455811738967896,0.8455811738967896,0.0,148.09133911132812,157.0,58039.79296875,0.0,2610.816650390625,1.0,279.15875244140625,283.1409606933594,296.42578125,300.19610595703125,293.1499938964844,293.1499938964844,279.45001220703125,38236.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065192937850952,1.0,0.0,0.0,3.4834768772125244,3.483499526977539,8.096906753962685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.65380859375,0.0,1371.6431884765625,1895.4371337890625,0.0,3464.27392578125,0.8704066872596741,1.0,0.0,3.0,1.0,0.0
18096000,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.6801512241363525,0.5276504158973694,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.915597140789032,0.4490127265453338,0.4262286424636841,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8628795742988586,0.3769242465496063,0.2651736438274383,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8510473370552063,0.3612452149391174,0.3441891670227051,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7422981262207031,0.2362604886293411,1.0750300884246826,284.913818359375,284.95001220703125,298.9265441894531,293.3974609375,297.810791015625,297.2447814941406,284.9148254394531,1.0,0.5891398191452026,0.4474706947803497,0.4474706947803497,1.0,1.0,-3.1679611206054688,1.0644606351852417,2.1035006046295166,0.3505615890026092,0.8455811738967896,0.8455811738967896,0.0,148.09133911132812,157.0,58039.79296875,0.0,2610.816650390625,1.0,279.15875244140625,283.1409606933594,296.42578125,300.19610595703125,293.1499938964844,293.1499938964844,279.45001220703125,38236.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065192937850952,1.0,0.0,0.0,3.4834768772125244,3.483499526977539,8.096906753962685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.65380859375,0.0,1371.6431884765625,1895.4371337890625,0.0,3464.27392578125,0.8704066872596741,1.0,0.0,3.0,1.0,0.0
18096060,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6791594624519348,0.5335283279418945,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9139224290847778,0.4519903063774109,0.4289048314094543,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.860252320766449,0.3777603209018707,0.265665203332901,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8487549424171448,0.3623282611370086,0.3451205790042877,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7400428056716919,0.2366269677877426,1.0764840841293335,285.0093994140625,284.95001220703125,298.96551513671875,293.3775329589844,297.8206787109375,297.2417297363281,285.00836181640625,1.0,0.5923276543617249,0.4462292790412903,0.4462292790412903,1.0,1.0,-3.1816985607147217,1.06680166721344,2.114896774291992,0.3484729826450348,0.9386123418807985,0.9386123418807985,0.0,150.43899536132812,160.0,57694.59375,0.0,2650.782958984375,1.0,279.44122314453125,283.2478942871094,296.36407470703125,300.0417785644531,293.1499938964844,293.1499938964844,279.1499938964844,32811.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001647233963013,1.0,0.0,0.0,3.623957395553589,3.6239805221557617,8.763134360378899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.76171875,0.0,1480.7008056640625,1895.4371337890625,0.0,3405.11962890625,0.8971424698829651,1.0,0.0,3.0,1.0,0.0
18096120,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6791594624519348,0.5335283279418945,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9139224290847778,0.4519903063774109,0.4289048314094543,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.860252320766449,0.3777603209018707,0.265665203332901,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8487549424171448,0.3623282611370086,0.3451205790042877,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7400428056716919,0.2366269677877426,1.0764840841293335,285.0093994140625,284.95001220703125,298.96551513671875,293.3775329589844,297.8206787109375,297.2417297363281,285.00836181640625,1.0,0.5923276543617249,0.4462292790412903,0.4462292790412903,1.0,1.0,-3.1816985607147217,1.06680166721344,2.114896774291992,0.3484729826450348,0.9386123418807985,0.9386123418807985,0.0,150.43899536132812,160.0,57694.59375,0.0,2650.782958984375,1.0,279.44122314453125,283.2478942871094,296.36407470703125,300.0417785644531,293.1499938964844,293.1499938964844,279.1499938964844,32811.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001647233963013,1.0,0.0,0.0,3.623957395553589,3.6239805221557617,8.763134360378899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.76171875,0.0,1480.7008056640625,1895.4371337890625,0.0,3405.11962890625,0.8971424698829651,1.0,0.0,3.0,1.0,0.0
18096180,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.6760594844818115,0.54060959815979,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9112917184829712,0.4542095065116882,0.4312763512134552,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8568222522735596,0.3778378069400787,0.2659363150596618,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8457229733467102,0.3627854585647583,0.3458127975463867,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7371737957000732,0.2365637123584747,1.0772358179092407,284.9096374511719,284.95001220703125,299.0033874511719,293.3583068847656,297.8256225585937,297.2320251464844,284.9112548828125,1.0,0.5956764221191406,0.4449878633022308,0.4449878633022308,1.0,1.0,-3.1951279640197754,1.0689537525177002,2.126174211502075,0.3466139435768127,0.8521561622619629,0.8521561622619629,0.0,153.20050048828125,163.0,58537.83984375,0.0,2692.69873046875,1.0,279.1582946777344,283.1266784667969,296.3894348144531,300.1908569335937,293.1499938964844,293.1499938964844,279.45001220703125,38246.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102595448493958,1.0,0.0,0.0,3.52417254447937,3.524195671081543,8.287196351375314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4697265625,0.0,1413.865966796875,1895.4371337890625,0.0,3499.01220703125,0.879187285900116,1.0,0.0,3.0,1.0,0.0
18096240,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.6760594844818115,0.54060959815979,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9112917184829712,0.4542095065116882,0.4312763512134552,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8568222522735596,0.3778378069400787,0.2659363150596618,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8457229733467102,0.3627854585647583,0.3458127975463867,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7371737957000732,0.2365637123584747,1.0772358179092407,284.9096374511719,284.95001220703125,299.0033874511719,293.3583068847656,297.8256225585937,297.2320251464844,284.9112548828125,1.0,0.5956764221191406,0.4449878633022308,0.4449878633022308,1.0,1.0,-3.1951279640197754,1.0689537525177002,2.126174211502075,0.3466139435768127,0.8521561622619629,0.8521561622619629,0.0,153.20050048828125,163.0,58537.83984375,0.0,2692.69873046875,1.0,279.1582946777344,283.1266784667969,296.3894348144531,300.1908569335937,293.1499938964844,293.1499938964844,279.45001220703125,38246.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102595448493958,1.0,0.0,0.0,3.52417254447937,3.524195671081543,8.287196351375314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4697265625,0.0,1413.865966796875,1895.4371337890625,0.0,3499.01220703125,0.879187285900116,1.0,0.0,3.0,1.0,0.0
