time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.6747568249702454,0.5441858768463135,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9099933505058287,0.4556371867656708,0.4324654936790466,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8551157116889954,0.3781828880310058,0.266066163778305,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.844205915927887,0.3632563054561615,0.34614297747612,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7357125878334045,0.2366669774055481,1.077439308166504,285.0256042480469,284.95001220703125,299.0218811035156,293.3489990234375,297.83056640625,297.23114013671875,285.0273132324219,1.0,0.5973570942878723,0.4443671703338623,0.4443671703338623,1.0,1.0,-3.201653242111206,1.069897174835205,2.131756067276001,0.3462198078632355,0.9354225397109984,0.9354225397109984,0.0,154.6305694580078,163.0,57893.76953125,0.0,2713.6689453125,1.0,279.3988647460937,283.2541198730469,296.3267517089844,299.9808959960937,293.1499938964844,293.1499938964844,279.45001220703125,33498.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905148983001709,1.0,0.0,0.0,3.583705186843872,3.583728075027466,8.569546139369777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.365234375,0.0,1442.2757568359375,1895.4371337890625,0.0,3451.531494140625,0.8903087377548218,1.0,0.0,3.0,1.0,0.0
18096360,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6735945343971252,0.5471943616867065,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9092862606048584,0.4571818709373474,0.4339403510093689,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8539393544197083,0.3786530196666717,0.2664080262184143,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8431660532951355,0.3638339340686798,0.3467080295085907,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7346535921096802,0.2368467450141906,1.0783605575561523,285.011962890625,284.95001220703125,299.0400390625,293.3399353027344,297.8365478515625,297.2320861816406,285.010498046875,1.0,0.5991045236587524,0.443712055683136,0.443712055683136,1.0,1.0,-3.2092416286468506,1.0711462497711182,2.1380953788757324,0.3460036814212799,0.9499746561050416,0.9499746561050416,0.0,155.93508911132812,151.0,58152.3515625,0.0,2736.1884765625,1.0,279.4423217773437,283.2391967773437,296.32647705078125,300.032958984375,293.1499938964844,293.1499938964844,279.1499938964844,32741.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903994619846344,1.0,0.0,0.0,3.662658214569092,3.662681818008423,8.951299150794512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.56640625,0.0,1522.83349609375,1895.4371337890625,0.0,3440.791015625,0.9058310389518738,1.0,0.0,3.0,1.0,0.0
18096420,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6707072257995605,0.5423721671104431,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9140045046806335,0.4593146741390228,0.4361178874969482,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8565382957458496,0.378644198179245,0.2665330469608307,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8459150195121765,0.3641917407512665,0.3471872508525848,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7365573644638062,0.2366312146186828,1.0778353214263916,284.8997802734375,284.95001220703125,299.0753479003906,293.3226623535156,297.8429870605469,297.2270202636719,284.9012145996094,1.0,0.597326934337616,0.4424018263816833,0.4424018263816833,1.0,1.0,-3.206188678741455,1.0666841268539429,2.1395044326782227,0.3433257639408111,0.8522512912750244,0.8522512912750244,0.0,154.30780029296875,154.0,58718.6640625,0.0,2721.084716796875,1.0,279.1575927734375,283.11004638671875,296.3518371582031,300.17120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38796.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137814044952391,1.0,0.0,0.0,3.549489974975586,3.549513578414917,8.406693723372882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.9375,0.0,1444.5418701171875,1895.4371337890625,0.0,3531.662841796875,0.8852711319923401,1.0,0.0,3.0,1.0,0.0
18096480,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6707072257995605,0.5423721671104431,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9140045046806335,0.4593146741390228,0.4361178874969482,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8565382957458496,0.378644198179245,0.2665330469608307,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8459150195121765,0.3641917407512665,0.3471872508525848,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7365573644638062,0.2366312146186828,1.0778353214263916,284.8997802734375,284.95001220703125,299.0753479003906,293.3226623535156,297.8429870605469,297.2270202636719,284.9012145996094,1.0,0.597326934337616,0.4424018263816833,0.4424018263816833,1.0,1.0,-3.206188678741455,1.0666841268539429,2.1395044326782227,0.3433257639408111,0.8522512912750244,0.8522512912750244,0.0,154.30780029296875,154.0,58718.6640625,0.0,2721.084716796875,1.0,279.1575927734375,283.11004638671875,296.3518371582031,300.17120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38796.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137814044952391,1.0,0.0,0.0,3.549489974975586,3.549513578414917,8.406693723372882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.9375,0.0,1444.5418701171875,1895.4371337890625,0.0,3531.662841796875,0.8852711319923401,1.0,0.0,3.0,1.0,0.0
18096540,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.6709744930267334,0.5402297377586365,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9173817038536072,0.4622497260570526,0.4386166930198669,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8580135107040405,0.3794130086898803,0.2668788135051727,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8475407361984253,0.3651799261569977,0.3478991389274597,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7374956011772156,0.2368496060371399,1.077993869781494,284.9996643066406,284.95001220703125,299.1091003417969,293.30670166015625,297.854248046875,297.22979736328125,284.99859619140625,1.0,0.5975221395492554,0.4410916268825531,0.4410916268825531,1.0,1.0,-3.208060503005981,1.0641180276870728,2.1439425945281982,0.3407734930515289,0.9408622980117798,0.9408622980117798,0.0,153.72142028808594,157.0,58015.47265625,0.0,2721.7041015625,1.0,279.441650390625,283.2247314453125,296.28662109375,299.98876953125,293.1499938964844,293.1499938964844,279.1499938964844,33397.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059965014457704,1.0,0.0,0.0,3.666618585586548,3.666642427444458,8.970667977337143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.4892578125,0.0,1532.1761474609375,1895.4371337890625,0.0,3459.41357421875,0.907140851020813,1.0,0.0,3.0,1.0,0.0
18096600,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.6709744930267334,0.5402297377586365,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9173817038536072,0.4622497260570526,0.4386166930198669,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8580135107040405,0.3794130086898803,0.2668788135051727,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8475407361984253,0.3651799261569977,0.3478991389274597,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7374956011772156,0.2368496060371399,1.077993869781494,284.9996643066406,284.95001220703125,299.1091003417969,293.30670166015625,297.854248046875,297.22979736328125,284.99859619140625,1.0,0.5975221395492554,0.4410916268825531,0.4410916268825531,1.0,1.0,-3.208060503005981,1.0641180276870728,2.1439425945281982,0.3407734930515289,0.9408622980117798,0.9408622980117798,0.0,153.72142028808594,157.0,58015.47265625,0.0,2721.7041015625,1.0,279.441650390625,283.2247314453125,296.28662109375,299.98876953125,293.1499938964844,293.1499938964844,279.1499938964844,33397.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059965014457704,1.0,0.0,0.0,3.666618585586548,3.666642427444458,8.970667977337143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.4892578125,0.0,1532.1761474609375,1895.4371337890625,0.0,3459.41357421875,0.907140851020813,1.0,0.0,3.0,1.0,0.0
18096660,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6695321202278137,0.5419228076934814,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9181240797042848,0.4644734859466553,0.4409184753894806,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8573501110076904,0.3794741332530975,0.2670842111110687,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8471393585205078,0.3655906021595001,0.3484734296798706,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.736794114112854,0.2367179691791534,1.0780596733093262,284.904541015625,284.95001220703125,299.1412048339844,293.2922058105469,297.861083984375,297.22625732421875,284.90631103515625,1.0,0.5987927913665771,0.4400334656238556,0.4400334656238556,1.0,1.0,-3.2138805389404297,1.0636454820632937,2.150235176086426,0.3391708731651306,0.8515415191650391,0.8515415191650391,0.0,154.51844787597656,160.0,58592.9609375,0.0,2737.903564453125,1.0,279.1576538085937,283.1102294921875,296.31451416015625,300.1203918457031,293.1499938964844,293.1499938964844,279.45001220703125,38862.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914237141609192,1.0,0.0,0.0,3.5416414737701416,3.5416648387908936,8.369556780962739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.87890625,0.0,1436.7017822265625,1895.4371337890625,0.0,3535.883544921875,0.8837599754333496,1.0,0.0,3.0,1.0,0.0
18096720,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6695321202278137,0.5419228076934814,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9181240797042848,0.4644734859466553,0.4409184753894806,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8573501110076904,0.3794741332530975,0.2670842111110687,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8471393585205078,0.3655906021595001,0.3484734296798706,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.736794114112854,0.2367179691791534,1.0780596733093262,284.904541015625,284.95001220703125,299.1412048339844,293.2922058105469,297.861083984375,297.22625732421875,284.90631103515625,1.0,0.5987927913665771,0.4400334656238556,0.4400334656238556,1.0,1.0,-3.2138805389404297,1.0636454820632937,2.150235176086426,0.3391708731651306,0.8515415191650391,0.8515415191650391,0.0,154.51844787597656,160.0,58592.9609375,0.0,2737.903564453125,1.0,279.1576538085937,283.1102294921875,296.31451416015625,300.1203918457031,293.1499938964844,293.1499938964844,279.45001220703125,38862.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914237141609192,1.0,0.0,0.0,3.5416414737701416,3.5416648387908936,8.369556780962739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.87890625,0.0,1436.7017822265625,1895.4371337890625,0.0,3535.883544921875,0.8837599754333496,1.0,0.0,3.0,1.0,0.0
18096780,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6685793995857239,0.5449053049087524,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9183151125907898,0.4675023853778839,0.4435848295688629,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8562784790992737,0.3802988231182098,0.267529547214508,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8463006019592285,0.3666236698627472,0.3493071496486664,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7357073426246643,0.2369817644357681,1.0788387060165403,285.0072021484375,284.95001220703125,299.1715087890625,293.2794189453125,297.8720092773437,297.2294921875,285.0061950683594,1.0,0.6008185148239136,0.4389753341674804,0.4389753341674804,1.0,1.0,-3.2231407165527344,1.0645060539245603,2.158634662628174,0.3375806510448456,0.946242332458496,0.946242332458496,0.0,155.8490753173828,148.0,58062.96484375,0.0,2764.127197265625,1.0,279.4416198730469,283.2250671386719,296.2586975097656,299.9584350585937,293.1499938964844,293.1499938964844,279.1499938964844,33159.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906350076198578,1.0,0.0,0.0,3.669365644454956,3.669389247894287,8.984114288068668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8017578125,0.0,1533.4556884765625,1895.4371337890625,0.0,3462.700439453125,0.9076257944107056,1.0,0.0,3.0,1.0,0.0
18096840,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6685793995857239,0.5449053049087524,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9183151125907898,0.4675023853778839,0.4435848295688629,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8562784790992737,0.3802988231182098,0.267529547214508,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8463006019592285,0.3666236698627472,0.3493071496486664,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7357073426246643,0.2369817644357681,1.0788387060165403,285.0072021484375,284.95001220703125,299.1715087890625,293.2794189453125,297.8720092773437,297.2294921875,285.0061950683594,1.0,0.6008185148239136,0.4389753341674804,0.4389753341674804,1.0,1.0,-3.2231407165527344,1.0645060539245603,2.158634662628174,0.3375806510448456,0.946242332458496,0.946242332458496,0.0,155.8490753173828,148.0,58062.96484375,0.0,2764.127197265625,1.0,279.4416198730469,283.2250671386719,296.2586975097656,299.9584350585937,293.1499938964844,293.1499938964844,279.1499938964844,33159.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906350076198578,1.0,0.0,0.0,3.669365644454956,3.669389247894287,8.984114288068668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8017578125,0.0,1533.4556884765625,1895.4371337890625,0.0,3462.700439453125,0.9076257944107056,1.0,0.0,3.0,1.0,0.0
18096900,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.6675479412078857,0.5422773361206055,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9210588932037354,0.4686693251132965,0.4448679387569427,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.857833743095398,0.3803775012493133,0.2677192389965057,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8479016423225403,0.3668665885925293,0.3496820628643036,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7368572354316711,0.2369371801614761,1.0790631771087646,284.874267578125,284.95001220703125,299.1859130859375,293.27374267578125,297.8752746582031,297.2285461425781,284.8711853027344,1.0,0.5999243259429932,0.4384462833404541,0.4384462833404541,1.0,1.0,-3.2224934101104736,1.0629377365112305,2.1595559120178223,0.3361752331256866,0.8554168343544006,0.8554168343544006,0.0,154.97518920898438,148.0,58934.05859375,0.0,2757.98828125,1.0,279.1971740722656,283.0741577148437,296.3088684082031,300.1734619140625,293.1499938964844,293.1499938964844,279.1499938964844,37584.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912867784500122,1.0,0.0,0.0,3.639240741729736,3.6392648220062256,8.837203040457098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.794921875,0.0,1533.0504150390625,1895.4371337890625,0.0,3523.198486328125,0.9018234610557556,1.0,0.0,3.0,1.0,0.0
18096960,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6668796539306641,0.5376392006874084,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9248736500740052,0.4696930646896362,0.4457790851593017,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8601713180541992,0.3803026080131531,0.267635703086853,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8502925634384155,0.3669735789299011,0.3497416973114013,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7386402487754822,0.2367830723524093,1.0781928300857544,284.8993835449219,284.95001220703125,299.1998291015625,293.2685546875,297.8772888183594,297.2261657714844,284.90087890625,1.0,0.5981020927429199,0.437875747680664,0.437875747680664,1.0,1.0,-3.2169442176818848,1.0594481229782104,2.157496213912964,0.3337912857532501,0.8498576283454895,0.8498576283454895,0.0,153.2480010986328,151.0,58534.07421875,0.0,2737.1826171875,1.0,279.15777587890625,283.1009216308594,296.2917785644531,300.0975646972656,293.1499938964844,293.1499938964844,279.45001220703125,39025.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914906919002533,1.0,0.0,0.0,3.5465121269226074,3.5465357303619385,8.392593713324459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.52685546875,0.0,1443.0477294921875,1895.4371337890625,0.0,3542.084228515625,0.8848007917404175,1.0,0.0,3.0,1.0,0.0
18097020,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6680114269256592,0.5338168144226074,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9295122027397156,0.4727062284946441,0.4483289718627929,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8625636100769043,0.3810818195343017,0.2679761946201324,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8527998328208923,0.3679596483707428,0.3504324853420257,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7403302192687988,0.2370375543832779,1.078406810760498,284.9992980957031,284.95001220703125,299.2260437011719,293.25982666015625,297.886474609375,297.22955322265625,284.998291015625,1.0,0.5976849794387817,0.4367347359657287,0.4367347359657287,1.0,1.0,-3.2168898582458496,1.0566056966781616,2.1602840423583984,0.3303791582584381,0.9382550716400146,0.9382550716400146,0.0,151.99887084960938,154.0,57812.5625,0.0,2730.250732421875,1.0,279.4416198730469,283.2166442871094,296.2356262207031,299.9222717285156,293.1499938964844,293.1499938964844,279.1499938964844,33473.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063003063201904,1.0,0.0,0.0,3.661484479904175,3.661508083343506,8.945563081397268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.2587890625,0.0,1527.0230712890625,1895.4371337890625,0.0,3462.238037109375,0.90604567527771,1.0,0.0,3.0,1.0,0.0
18097080,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6680114269256592,0.5338168144226074,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9295122027397156,0.4727062284946441,0.4483289718627929,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8625636100769043,0.3810818195343017,0.2679761946201324,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8527998328208923,0.3679596483707428,0.3504324853420257,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7403302192687988,0.2370375543832779,1.078406810760498,284.9992980957031,284.95001220703125,299.2260437011719,293.25982666015625,297.886474609375,297.22955322265625,284.998291015625,1.0,0.5976849794387817,0.4367347359657287,0.4367347359657287,1.0,1.0,-3.2168898582458496,1.0566056966781616,2.1602840423583984,0.3303791582584381,0.9382550716400146,0.9382550716400146,0.0,151.99887084960938,154.0,57812.5625,0.0,2730.250732421875,1.0,279.4416198730469,283.2166442871094,296.2356262207031,299.9222717285156,293.1499938964844,293.1499938964844,279.1499938964844,33473.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063003063201904,1.0,0.0,0.0,3.661484479904175,3.661508083343506,8.945563081397268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.2587890625,0.0,1527.0230712890625,1895.4371337890625,0.0,3462.238037109375,0.90604567527771,1.0,0.0,3.0,1.0,0.0
18097140,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6672366857528687,0.5343554019927979,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9310381412506104,0.4749915301799774,0.4506760537624359,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.862484872341156,0.381144642829895,0.2681726515293121,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8529566526412964,0.368362158536911,0.3509849905967712,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7401319146156311,0.2369429171085357,1.0785688161849976,284.90533447265625,284.95001220703125,299.25,293.2534484863281,297.8906555175781,297.2265319824219,284.9070739746094,1.0,0.5985538959503174,0.4355937242507934,0.4355937242507934,1.0,1.0,-3.221453905105591,1.05543851852417,2.166015386581421,0.3281116485595703,0.8499714732170105,0.8499714732170105,0.0,152.35704040527344,157.0,58378.09375,0.0,2741.529541015625,1.0,279.1576843261719,283.1039123535156,296.2731018066406,300.0625915527344,293.1499938964844,293.1499938964844,279.45001220703125,38892.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140333533287048,1.0,0.0,0.0,3.5343880653381348,3.5344114303588867,8.33530975796748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.8310546875,0.0,1429.267578125,1895.4371337890625,0.0,3533.99658203125,0.8821903467178345,1.0,0.0,3.0,1.0,0.0
18097200,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6672366857528687,0.5343554019927979,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9310381412506104,0.4749915301799774,0.4506760537624359,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.862484872341156,0.381144642829895,0.2681726515293121,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8529566526412964,0.368362158536911,0.3509849905967712,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7401319146156311,0.2369429171085357,1.0785688161849976,284.90533447265625,284.95001220703125,299.25,293.2534484863281,297.8906555175781,297.2265319824219,284.9070739746094,1.0,0.5985538959503174,0.4355937242507934,0.4355937242507934,1.0,1.0,-3.221453905105591,1.05543851852417,2.166015386581421,0.3281116485595703,0.8499714732170105,0.8499714732170105,0.0,152.35704040527344,157.0,58378.09375,0.0,2741.529541015625,1.0,279.1576843261719,283.1039123535156,296.2731018066406,300.0625915527344,293.1499938964844,293.1499938964844,279.45001220703125,38892.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140333533287048,1.0,0.0,0.0,3.5343880653381348,3.5344114303588867,8.33530975796748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.8310546875,0.0,1429.267578125,1895.4371337890625,0.0,3533.99658203125,0.8821903467178345,1.0,0.0,3.0,1.0,0.0
18097260,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.666773796081543,0.5365106463432312,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9317601323127748,0.4780911207199096,0.4533964693546295,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8617993593215942,0.3819640278816223,0.268608033657074,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.852484405040741,0.3693844079971313,0.3517990708351135,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7393890023231506,0.2372352033853531,1.0794368982315063,285.0072021484375,284.95001220703125,299.2726745605469,293.248291015625,297.89923095703125,297.23016357421875,285.0061950683594,1.0,0.6003152132034302,0.4346400201320648,0.4346400201320648,1.0,1.0,-3.229856252670288,1.0561286211013794,2.1737277507781982,0.3270290493965149,0.9443013668060304,0.9443013668060304,0.0,153.40182495117188,160.0,57859.30078125,0.0,2764.478759765625,1.0,279.4415588378906,283.2187194824219,296.2258605957031,299.9101257324219,293.1499938964844,293.1499938964844,279.1499938964844,33156.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057926535606384,1.0,0.0,0.0,3.662540435791016,3.662564039230346,8.950723326961452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.607421875,0.0,1525.8170166015625,1895.4371337890625,0.0,3457.517333984375,0.9060884714126588,1.0,0.0,3.0,1.0,0.0
18097320,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.666773796081543,0.5365106463432312,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9317601323127748,0.4780911207199096,0.4533964693546295,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8617993593215942,0.3819640278816223,0.268608033657074,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.852484405040741,0.3693844079971313,0.3517990708351135,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7393890023231506,0.2372352033853531,1.0794368982315063,285.0072021484375,284.95001220703125,299.2726745605469,293.248291015625,297.89923095703125,297.23016357421875,285.0061950683594,1.0,0.6003152132034302,0.4346400201320648,0.4346400201320648,1.0,1.0,-3.229856252670288,1.0561286211013794,2.1737277507781982,0.3270290493965149,0.9443013668060304,0.9443013668060304,0.0,153.40182495117188,160.0,57859.30078125,0.0,2764.478759765625,1.0,279.4415588378906,283.2187194824219,296.2258605957031,299.9101257324219,293.1499938964844,293.1499938964844,279.1499938964844,33156.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057926535606384,1.0,0.0,0.0,3.662540435791016,3.662564039230346,8.950723326961452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.607421875,0.0,1525.8170166015625,1895.4371337890625,0.0,3457.517333984375,0.9060884714126588,1.0,0.0,3.0,1.0,0.0
18097380,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.6639752388000488,0.541019082069397,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9306595921516418,0.4803861379623413,0.4558196663856506,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8596658110618591,0.3820079565048218,0.2688379883766174,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8506467342376709,0.369766503572464,0.3523951470851898,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7375237941741943,0.2370905578136444,1.0797021389007568,284.9063415527344,284.95001220703125,299.2951965332031,293.2431335449219,297.9031066894531,297.2269287109375,284.9080810546875,1.0,0.6026678085327148,0.4336863160133362,0.4336863160133362,1.0,1.0,-3.239506244659424,1.0572576522827148,2.182248592376709,0.3264065086841583,0.8551885485649109,0.8551885485649109,0.0,155.27322387695312,148.0,58608.47265625,0.0,2794.671630859375,1.0,279.15802001953125,283.0973815917969,296.267578125,300.0692749023437,293.1499938964844,293.1499938964844,279.45001220703125,38523.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145597219467164,1.0,0.0,0.0,3.5540812015533447,3.5541045665740967,8.428455089415365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.1650390625,0.0,1447.434326171875,1895.4371337890625,0.0,3538.870361328125,0.8860300779342651,1.0,0.0,3.0,1.0,0.0
18097440,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.6639752388000488,0.541019082069397,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9306595921516418,0.4803861379623413,0.4558196663856506,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8596658110618591,0.3820079565048218,0.2688379883766174,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8506467342376709,0.369766503572464,0.3523951470851898,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7375237941741943,0.2370905578136444,1.0797021389007568,284.9063415527344,284.95001220703125,299.2951965332031,293.2431335449219,297.9031066894531,297.2269287109375,284.9080810546875,1.0,0.6026678085327148,0.4336863160133362,0.4336863160133362,1.0,1.0,-3.239506244659424,1.0572576522827148,2.182248592376709,0.3264065086841583,0.8551885485649109,0.8551885485649109,0.0,155.27322387695312,148.0,58608.47265625,0.0,2794.671630859375,1.0,279.15802001953125,283.0973815917969,296.267578125,300.0692749023437,293.1499938964844,293.1499938964844,279.45001220703125,38523.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145597219467164,1.0,0.0,0.0,3.5540812015533447,3.5541045665740967,8.428455089415365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.1650390625,0.0,1447.434326171875,1895.4371337890625,0.0,3538.870361328125,0.8860300779342651,1.0,0.0,3.0,1.0,0.0
18097500,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6630352139472961,0.5390037894248962,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9329261183738708,0.4818502068519592,0.4569718241691589,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8607863187789917,0.3823170661926269,0.268897145986557,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8518421053886414,0.3701837360858917,0.3526119291782379,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7383006811141968,0.2371313273906707,1.0793322324752808,285.0205383300781,284.95001220703125,299.3063659667969,293.24053955078125,297.9067077636719,297.22802734375,285.02178955078125,1.0,0.6018303632736206,0.4332094490528106,0.4332094490528106,1.0,1.0,-3.238372325897217,1.055590271949768,2.1827821731567383,0.3254197537899017,0.936191976070404,0.936191976070404,0.0,154.60279846191406,148.0,57834.49609375,0.0,2788.62158203125,1.0,279.3995361328125,283.2249755859375,296.2117919921875,299.8612976074219,293.1499938964844,293.1499938964844,279.45001220703125,33809.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088144302368164,1.0,0.0,0.0,3.608089208602905,3.608112573623657,8.686560590831505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.787109375,0.0,1470.8360595703125,1895.4371337890625,0.0,3485.597900390625,0.8959444761276245,1.0,0.0,3.0,1.0,0.0
18097560,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6630374789237976,0.5335716605186462,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9376959800720216,0.4834195971488952,0.4583716690540313,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8639270663261414,0.3827382028102875,0.2691318392753601,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8549660444259644,0.3706964254379272,0.3530161678791046,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7406665682792664,0.2372544854879379,1.0794801712036133,285.001953125,284.95001220703125,299.3175048828125,293.2379455566406,297.9107971191406,297.2302551269531,284.9999389648437,1.0,0.6001532673835754,0.4326455593109131,0.4326455593109131,1.0,1.0,-3.23447585105896,1.0527009963989258,2.181774854660034,0.3236835598945617,0.9449320435523988,0.9449320435523988,0.0,152.72479248046875,151.0,57910.3046875,0.0,2770.236083984375,1.0,279.4425048828125,283.208740234375,296.21728515625,299.91064453125,293.1499938964844,293.1499938964844,279.1499938964844,33207.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069157838821412,1.0,0.0,0.0,3.677398204803467,3.677422046661377,9.023491998050304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.888671875,0.0,1542.814453125,1895.4371337890625,0.0,3467.959228515625,0.9094180464744568,1.0,0.0,3.0,1.0,0.0
18097620,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6623337864875793,0.5308049917221069,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.94135582447052,0.4856734573841095,0.4606562256813049,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8655484318733215,0.3827285468578338,0.2692500054836273,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8567655086517334,0.3710186183452606,0.3534545302391052,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7417751550674438,0.237076386809349,1.079028844833374,284.9012451171875,284.95001220703125,299.3396301269531,293.2327575683594,297.9136657714844,297.2266540527344,284.9030456542969,1.0,0.5998626947402954,0.4315177500247955,0.4315177500247955,1.0,1.0,-3.2340097427368164,1.0496389865875244,2.184370756149292,0.3207996189594269,0.8506695032119751,0.8506695032119751,0.0,151.83514404296875,154.0,58402.76171875,0.0,2764.398681640625,1.0,279.1575927734375,283.0922546386719,296.25396728515625,300.0468139648437,293.1499938964844,293.1499938964844,279.45001220703125,39021.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91502183675766,1.0,0.0,0.0,3.546029090881348,3.5460526943206787,8.390307471017877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.45556640625,0.0,1442.5074462890625,1895.4371337890625,0.0,3543.14794921875,0.8848227262496948,1.0,0.0,3.0,1.0,0.0
18097680,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6623337864875793,0.5308049917221069,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.94135582447052,0.4856734573841095,0.4606562256813049,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8655484318733215,0.3827285468578338,0.2692500054836273,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8567655086517334,0.3710186183452606,0.3534545302391052,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7417751550674438,0.237076386809349,1.079028844833374,284.9012451171875,284.95001220703125,299.3396301269531,293.2327575683594,297.9136657714844,297.2266540527344,284.9030456542969,1.0,0.5998626947402954,0.4315177500247955,0.4315177500247955,1.0,1.0,-3.2340097427368164,1.0496389865875244,2.184370756149292,0.3207996189594269,0.8506695032119751,0.8506695032119751,0.0,151.83514404296875,154.0,58402.76171875,0.0,2764.398681640625,1.0,279.1575927734375,283.0922546386719,296.25396728515625,300.0468139648437,293.1499938964844,293.1499938964844,279.45001220703125,39021.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91502183675766,1.0,0.0,0.0,3.546029090881348,3.5460526943206787,8.390307471017877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.45556640625,0.0,1442.5074462890625,1895.4371337890625,0.0,3543.14794921875,0.8848227262496948,1.0,0.0,3.0,1.0,0.0
18097740,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6623060703277588,0.5309602618217468,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9433441162109376,0.4887934625148773,0.4633578658103943,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8658760786056519,0.3835110962390899,0.2696348130702972,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8572672605514526,0.3719935715198517,0.3541909158229828,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7418245077133179,0.2373349219560623,1.079573631286621,285.004150390625,284.95001220703125,299.361572265625,293.2275390625,297.92144775390625,297.23016357421875,285.003173828125,1.0,0.60080885887146,0.430389940738678,0.430389940738678,1.0,1.0,-3.2394394874572754,1.048775315284729,2.190664291381836,0.3183566927909851,0.9434247612953186,0.9434247612953186,0.0,152.09376525878906,157.0,57804.7265625,0.0,2777.01220703125,1.0,279.441650390625,283.2091979980469,296.2042541503906,299.886474609375,293.1499938964844,293.1499938964844,279.1499938964844,33303.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065799117088318,1.0,0.0,0.0,3.668295621871948,3.6683194637298575,8.978875598586455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0009765625,0.0,1533.3408203125,1895.4371337890625,0.0,3464.83740234375,0.9074822664260864,1.0,0.0,3.0,1.0,0.0
18097800,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6623060703277588,0.5309602618217468,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9433441162109376,0.4887934625148773,0.4633578658103943,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8658760786056519,0.3835110962390899,0.2696348130702972,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8572672605514526,0.3719935715198517,0.3541909158229828,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7418245077133179,0.2373349219560623,1.079573631286621,285.004150390625,284.95001220703125,299.361572265625,293.2275390625,297.92144775390625,297.23016357421875,285.003173828125,1.0,0.60080885887146,0.430389940738678,0.430389940738678,1.0,1.0,-3.2394394874572754,1.048775315284729,2.190664291381836,0.3183566927909851,0.9434247612953186,0.9434247612953186,0.0,152.09376525878906,157.0,57804.7265625,0.0,2777.01220703125,1.0,279.441650390625,283.2091979980469,296.2042541503906,299.886474609375,293.1499938964844,293.1499938964844,279.1499938964844,33303.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065799117088318,1.0,0.0,0.0,3.668295621871948,3.6683194637298575,8.978875598586455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0009765625,0.0,1533.3408203125,1895.4371337890625,0.0,3464.83740234375,0.9074822664260864,1.0,0.0,3.0,1.0,0.0
18097860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6600002646446228,0.5341613292694092,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9430664777755736,0.4911143481731415,0.4657892286777496,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8643625974655151,0.3835366368293762,0.2698383331298828,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8560168743133545,0.3723450005054474,0.3547395169734955,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7404628992080688,0.2371872663497924,1.079722285270691,284.906494140625,284.95001220703125,299.3833312988281,293.22235107421875,297.92510986328125,297.2271728515625,284.90826416015625,1.0,0.6026207208633423,0.4294611811637878,0.4294611811637878,1.0,1.0,-3.2472946643829346,1.049311876296997,2.197982788085937,0.3163832724094391,0.8549497127532959,0.8549497127532959,0.0,153.39688110351562,160.0,58493.8515625,0.0,2800.453125,1.0,279.1575927734375,283.09161376953125,296.24542236328125,300.0399780273437,293.1499938964844,293.1499938964844,279.45001220703125,38686.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150282740592957,1.0,0.0,0.0,3.55230975151062,3.552333116531372,8.420055337410304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.79345703125,0.0,1446.7347412109375,1895.4371337890625,0.0,3543.207275390625,0.8859522342681885,1.0,0.0,3.0,1.0,0.0
18097920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6600002646446228,0.5341613292694092,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9430664777755736,0.4911143481731415,0.4657892286777496,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8643625974655151,0.3835366368293762,0.2698383331298828,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8560168743133545,0.3723450005054474,0.3547395169734955,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7404628992080688,0.2371872663497924,1.079722285270691,284.906494140625,284.95001220703125,299.3833312988281,293.22235107421875,297.92510986328125,297.2271728515625,284.90826416015625,1.0,0.6026207208633423,0.4294611811637878,0.4294611811637878,1.0,1.0,-3.2472946643829346,1.049311876296997,2.197982788085937,0.3163832724094391,0.8549497127532959,0.8549497127532959,0.0,153.39688110351562,160.0,58493.8515625,0.0,2800.453125,1.0,279.1575927734375,283.09161376953125,296.24542236328125,300.0399780273437,293.1499938964844,293.1499938964844,279.45001220703125,38686.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150282740592957,1.0,0.0,0.0,3.55230975151062,3.552333116531372,8.420055337410304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.79345703125,0.0,1446.7347412109375,1895.4371337890625,0.0,3543.207275390625,0.8859522342681885,1.0,0.0,3.0,1.0,0.0
18097980,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6579648852348328,0.5382740497589111,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9424498677253724,0.4942578077316284,0.4685668647289276,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8626121878623962,0.38431516289711,0.2702597081661224,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8544926047325134,0.3733119964599609,0.3555221259593963,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7388275861740112,0.2373960465192794,1.0803461074829102,285.01055908203125,284.95001220703125,299.4049072265625,293.2171630859375,297.9335021972656,297.2310791015625,285.0095520019531,1.0,0.6050063967704773,0.4285324215888977,0.4285324215888977,1.0,1.0,-3.2577710151672363,1.0508220195770264,2.20694899559021,0.3146351277828216,0.9523295164108276,0.9523295164108276,0.0,155.1003875732422,148.0,58013.07421875,0.0,2831.686767578125,1.0,279.44171142578125,283.20819091796875,296.1974792480469,299.8904724121094,293.1499938964844,293.1499938964844,279.1499938964844,33053.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073643684387208,1.0,0.0,0.0,3.682764768600464,3.682788610458374,9.049847449205116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.689453125,0.0,1547.6812744140625,1895.4371337890625,0.0,3472.1279296875,0.91057950258255,1.0,0.0,3.0,1.0,0.0
18098040,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.6579648852348328,0.5382740497589111,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9424498677253724,0.4942578077316284,0.4685668647289276,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8626121878623962,0.38431516289711,0.2702597081661224,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8544926047325134,0.3733119964599609,0.3555221259593963,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7388275861740112,0.2373960465192794,1.0803461074829102,285.01055908203125,284.95001220703125,299.4049072265625,293.2171630859375,297.9335021972656,297.2310791015625,285.0095520019531,1.0,0.6050063967704773,0.4285324215888977,0.4285324215888977,1.0,1.0,-3.2577710151672363,1.0508220195770264,2.20694899559021,0.3146351277828216,0.9523295164108276,0.9523295164108276,0.0,155.1003875732422,148.0,58013.07421875,0.0,2831.686767578125,1.0,279.44171142578125,283.20819091796875,296.1974792480469,299.8904724121094,293.1499938964844,293.1499938964844,279.1499938964844,33053.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073643684387208,1.0,0.0,0.0,3.682764768600464,3.682788610458374,9.049847449205116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.689453125,0.0,1547.6812744140625,1895.4371337890625,0.0,3472.1279296875,0.91057950258255,1.0,0.0,3.0,1.0,0.0
18098100,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6563906073570251,0.5360434651374817,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9449447393417358,0.495456725358963,0.4698993563652038,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8639893531799316,0.3843666911125183,0.2704373002052307,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8559229373931885,0.3735154569149017,0.3558698892593384,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7398070693016052,0.2373163253068924,1.0804544687271118,284.87628173828125,284.95001220703125,299.4156188964844,293.2145690917969,297.9358215332031,297.2305908203125,284.8729858398437,1.0,0.6042406558990479,0.4280680418014526,0.4280680418014526,1.0,1.0,-3.257474660873413,1.0495105981826782,2.2079639434814453,0.3133288621902466,0.8615398406982422,0.8615398406982422,0.0,154.3734588623047,148.0,58937.47265625,0.0,2827.017822265625,1.0,279.19683837890625,283.0555114746094,296.251220703125,300.1120300292969,293.1499938964844,293.1499938964844,279.1499938964844,37347.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140567779541016,1.0,0.0,0.0,3.657294511795044,3.657318830490112,8.925101155909942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.173828125,0.0,1551.4051513671875,1895.4371337890625,0.0,3534.213134765625,0.9057451486587524,1.0,0.0,3.0,1.0,0.0
