time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6551678776741028,0.531745195388794,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9484968781471252,0.4964954555034637,0.4708338379859924,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8661975860595703,0.3842532932758331,0.270334243774414,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8581988215446472,0.3735723495483398,0.3558915853500366,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7414502501487732,0.2371179014444351,1.079428791999817,284.8985900878906,284.95001220703125,299.4263000488281,293.21197509765625,297.93670654296875,297.2284545898437,284.900146484375,1.0,0.6025170087814331,0.4275162816047668,0.4275162816047668,1.0,1.0,-3.2521066665649414,1.0461291074752808,2.205977439880371,0.3110256195068359,0.8542120456695557,0.8542120456695557,0.0,152.7765350341797,136.0,58560.0390625,0.0,2806.994873046875,1.0,279.1576538085937,283.0798034667969,296.2370910644531,300.04180908203125,293.1499938964844,293.1499938964844,279.45001220703125,38926.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916305124759674,1.0,0.0,0.0,3.5669023990631104,3.5669260025024414,8.489375318276871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.9404296875,0.0,1464.069091796875,1895.4371337890625,0.0,3555.021484375,0.8891863226890564,1.0,0.0,3.0,1.0,0.0
18098220,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6567153334617615,0.5157254338264465,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9607738256454468,0.4995374083518982,0.4732685685157776,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.87532639503479,0.3849238157272339,0.2704986929893493,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8672875761985779,0.3744288682937622,0.3563237488269806,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7484399080276489,0.2372654378414154,1.0784728527069092,284.99102783203125,284.95001220703125,299.447509765625,293.2068176269531,297.9429931640625,297.2313842773437,284.9894104003906,1.0,0.596956729888916,0.4264127612113952,0.4264127612113952,1.0,1.0,-3.235347986221313,1.0370486974716189,2.1982991695404053,0.3066876828670501,0.9353840947151184,0.9353840947151184,0.0,147.14219665527344,154.0,57616.30859375,0.0,2741.302490234375,1.0,279.4417419433594,283.1927490234375,296.1822204589844,299.8612365722656,293.1499938964844,293.1499938964844,279.1499938964844,33763.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076852798461914,1.0,0.0,0.0,3.672897338867188,3.6729211807250977,9.00141628790152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8876953125,0.0,1541.9522705078125,1895.4371337890625,0.0,3475.109619140625,0.90874046087265,1.0,0.0,3.0,1.0,0.0
18098280,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6567153334617615,0.5157254338264465,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9607738256454468,0.4995374083518982,0.4732685685157776,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.87532639503479,0.3849238157272339,0.2704986929893493,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8672875761985779,0.3744288682937622,0.3563237488269806,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7484399080276489,0.2372654378414154,1.0784728527069092,284.99102783203125,284.95001220703125,299.447509765625,293.2068176269531,297.9429931640625,297.2313842773437,284.9894104003906,1.0,0.596956729888916,0.4264127612113952,0.4264127612113952,1.0,1.0,-3.235347986221313,1.0370486974716189,2.1982991695404053,0.3066876828670501,0.9353840947151184,0.9353840947151184,0.0,147.14219665527344,154.0,57616.30859375,0.0,2741.302490234375,1.0,279.4417419433594,283.1927490234375,296.1822204589844,299.8612365722656,293.1499938964844,293.1499938964844,279.1499938964844,33763.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076852798461914,1.0,0.0,0.0,3.672897338867188,3.6729211807250977,9.00141628790152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8876953125,0.0,1541.9522705078125,1895.4371337890625,0.0,3475.109619140625,0.90874046087265,1.0,0.0,3.0,1.0,0.0
18098340,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.6574060916900635,0.5196893811225891,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9599277973175048,0.5019108653068542,0.4757016897201538,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8732669353485107,0.3849700093269348,0.2706841230392456,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8654928803443909,0.3747894763946533,0.3568399846553802,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7466955184936523,0.2372173964977264,1.0788204669952393,284.9068298339844,284.95001220703125,299.468505859375,293.20166015625,297.9459533691406,297.2283935546875,284.9084167480469,1.0,0.5998436808586121,0.4253092408180237,0.4253092408180237,1.0,1.0,-3.244257926940918,1.0373876094818115,2.2068703174591064,0.3057621717453003,0.8498505353927612,0.8498505353927612,0.0,148.77684020996094,172.0,58158.65234375,0.0,2768.677001953125,1.0,279.15826416015625,283.0896301269531,296.21783447265625,299.9903564453125,293.1499938964844,293.1499938964844,279.45001220703125,38886.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914676308631897,1.0,0.0,0.0,3.534748077392578,3.534771680831909,8.337008807757229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.94189453125,0.0,1429.6004638671875,1895.4371337890625,0.0,3539.94921875,0.8823413848876953,1.0,0.0,3.0,1.0,0.0
18098400,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.6574060916900635,0.5196893811225891,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9599277973175048,0.5019108653068542,0.4757016897201538,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8732669353485107,0.3849700093269348,0.2706841230392456,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8654928803443909,0.3747894763946533,0.3568399846553802,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7466955184936523,0.2372173964977264,1.0788204669952393,284.9068298339844,284.95001220703125,299.468505859375,293.20166015625,297.9459533691406,297.2283935546875,284.9084167480469,1.0,0.5998436808586121,0.4253092408180237,0.4253092408180237,1.0,1.0,-3.244257926940918,1.0373876094818115,2.2068703174591064,0.3057621717453003,0.8498505353927612,0.8498505353927612,0.0,148.77684020996094,172.0,58158.65234375,0.0,2768.677001953125,1.0,279.15826416015625,283.0896301269531,296.21783447265625,299.9903564453125,293.1499938964844,293.1499938964844,279.45001220703125,38886.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914676308631897,1.0,0.0,0.0,3.534748077392578,3.534771680831909,8.337008807757229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.94189453125,0.0,1429.6004638671875,1895.4371337890625,0.0,3539.94921875,0.8823413848876953,1.0,0.0,3.0,1.0,0.0
18098460,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.6546252965927124,0.53758305311203,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9505457878112792,0.5052168369293213,0.4787918329238891,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8640769720077515,0.3858468234539032,0.2712969183921814,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8566895127296448,0.375846266746521,0.3578709959983825,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7392521500587463,0.2375746071338653,1.080952286720276,285.0215759277344,284.95001220703125,299.4893493652344,293.196533203125,297.9555358886719,297.2333374023437,285.021240234375,1.0,0.6079601645469666,0.4245637059211731,0.4245637059211731,1.0,1.0,-3.274009704589844,1.046237230300903,2.2277724742889404,0.3083585798740387,0.9573605060577391,0.9573605060577391,0.0,155.67974853515625,175.0,57958.03125,0.0,2869.010498046875,1.0,279.4416198730469,283.212158203125,296.1756896972656,299.8568725585937,293.1499938964844,293.1499938964844,279.1499938964844,32739.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067020416259766,1.0,0.0,0.0,3.674765348434448,3.6747889518737793,9.010574899548374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9345703125,0.0,1536.3382568359375,1895.4371337890625,0.0,3465.97265625,0.9086479544639589,1.0,0.0,3.0,1.0,0.0
18098520,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.6546252965927124,0.53758305311203,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9505457878112792,0.5052168369293213,0.4787918329238891,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8640769720077515,0.3858468234539032,0.2712969183921814,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8566895127296448,0.375846266746521,0.3578709959983825,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7392521500587463,0.2375746071338653,1.080952286720276,285.0215759277344,284.95001220703125,299.4893493652344,293.196533203125,297.9555358886719,297.2333374023437,285.021240234375,1.0,0.6079601645469666,0.4245637059211731,0.4245637059211731,1.0,1.0,-3.274009704589844,1.046237230300903,2.2277724742889404,0.3083585798740387,0.9573605060577391,0.9573605060577391,0.0,155.67974853515625,175.0,57958.03125,0.0,2869.010498046875,1.0,279.4416198730469,283.212158203125,296.1756896972656,299.8568725585937,293.1499938964844,293.1499938964844,279.1499938964844,32739.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067020416259766,1.0,0.0,0.0,3.674765348434448,3.6747889518737793,9.010574899548374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9345703125,0.0,1536.3382568359375,1895.4371337890625,0.0,3465.97265625,0.9086479544639589,1.0,0.0,3.0,1.0,0.0
18098580,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.646739661693573,0.5534727573394775,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9422012567520142,0.5075603723526001,0.4814628958702087,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8561768531799316,0.3858498930931091,0.2716371715068817,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8491899967193604,0.3761652708053589,0.3585934042930603,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7327508926391602,0.2372943311929702,1.0816075801849363,284.9132385253906,284.95001220703125,299.510009765625,293.1914367675781,297.9593505859375,297.2301330566406,284.9150390625,1.0,0.6143363118171692,0.4238181412220001,0.4238181412220001,1.0,1.0,-3.298414707183838,1.0531915426254272,2.245223045349121,0.3092515766620636,0.871739387512207,0.871739387512207,0.0,161.83840942382812,178.0,59097.0703125,0.0,2955.350830078125,1.0,279.1573181152344,283.0772399902344,296.2247009277344,300.0512084960937,293.1499938964844,293.1499938964844,279.45001220703125,37873.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917242467403412,1.0,0.0,0.0,3.6020326614379883,3.6020565032958984,8.657421517455077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.7197265625,0.0,1494.29052734375,1895.4371337890625,0.0,3563.6884765625,0.8960732817649841,1.0,0.0,3.0,1.0,0.0
18098640,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.646739661693573,0.5534727573394775,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9422012567520142,0.5075603723526001,0.4814628958702087,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8561768531799316,0.3858498930931091,0.2716371715068817,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8491899967193604,0.3761652708053589,0.3585934042930603,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7327508926391602,0.2372943311929702,1.0816075801849363,284.9132385253906,284.95001220703125,299.510009765625,293.1914367675781,297.9593505859375,297.2301330566406,284.9150390625,1.0,0.6143363118171692,0.4238181412220001,0.4238181412220001,1.0,1.0,-3.298414707183838,1.0531915426254272,2.245223045349121,0.3092515766620636,0.871739387512207,0.871739387512207,0.0,161.83840942382812,178.0,59097.0703125,0.0,2955.350830078125,1.0,279.1573181152344,283.0772399902344,296.2247009277344,300.0512084960937,293.1499938964844,293.1499938964844,279.45001220703125,37873.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917242467403412,1.0,0.0,0.0,3.6020326614379883,3.6020565032958984,8.657421517455077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.7197265625,0.0,1494.29052734375,1895.4371337890625,0.0,3563.6884765625,0.8960732817649841,1.0,0.0,3.0,1.0,0.0
18098700,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6429477334022522,0.560421347618103,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9386573433876038,0.5090392231941223,0.4827224016189575,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8528195023536682,0.3861249387264251,0.2717471420764923,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8460127711296082,0.3765382170677185,0.3588710129261017,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7298634052276611,0.2372068613767624,1.0812441110610962,285.0321044921875,284.95001220703125,299.520263671875,293.1889038085937,297.96221923828125,297.2300109863281,285.03424072265625,1.0,0.6171011924743652,0.4234453737735748,0.4234453737735748,1.0,1.0,-3.3083128929138184,1.0558323860168457,2.2524805068969727,0.3091513812541961,0.9586523175239564,0.9586523175239564,0.0,164.53269958496094,178.0,58439.43359375,0.0,2991.827880859375,1.0,279.4007263183594,283.2079162597656,296.16876220703125,299.85040283203125,293.1499938964844,293.1499938964844,279.45001220703125,33417.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123458862304688,1.0,0.0,0.0,3.662190437316896,3.6622142791748047,8.949013476922119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.1513671875,0.0,1527.387451171875,1895.4371337890625,0.0,3518.36181640625,0.90770822763443,1.0,0.0,3.0,1.0,0.0
18098760,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.6393848657608032,0.5661796927452087,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9361397624015808,0.5106519460678101,0.4842928946018219,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8503369092941284,0.3865444362163543,0.2720748484134674,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.843651294708252,0.3770317137241363,0.3593883812427521,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7276138663291931,0.2371880114078521,1.0814698934555054,285.0229187011719,284.95001220703125,299.53045654296875,293.1863708496094,297.96539306640625,297.2313537597656,285.0214538574219,1.0,0.6197037696838379,0.422697514295578,0.422697514295578,1.0,1.0,-3.3184144496917725,1.0575789213180542,2.2608354091644287,0.3084398210048675,0.9792436361312866,0.9792436361312866,0.0,166.88369750976562,181.0,58729.35546875,0.0,3027.010986328125,1.0,279.4429626464844,283.19659423828125,296.1743469238281,299.9107666015625,293.1499938964844,293.1499938964844,279.1499938964844,32621.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113107323646544,1.0,0.0,0.0,3.741818904876709,3.741843223571777,9.342408020529548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.2724609375,0.0,1611.828369140625,1895.4371337890625,0.0,3508.763671875,0.9235966801643372,1.0,0.0,3.0,1.0,0.0
18098820,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9942516088485718,0.6309946775436401,0.5696163773536682,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9272062182426452,0.5127484202384949,0.486789733171463,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.842522919178009,0.3863642811775207,0.2723258137702942,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8361891508102417,0.3771482706069946,0.3599703311920166,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.72067791223526,0.2364997416734695,1.0804001092910769,284.8954772949219,284.95001220703125,299.5507507324219,293.18133544921875,297.9644775390625,297.2243957519531,284.8967590332031,1.0,0.6237924098968506,0.4212017953395843,0.4212017953395843,1.0,1.0,-3.325024127960205,1.0559558868408203,2.2690682411193848,0.3054127991199493,0.8751657009124756,0.8751657009124756,0.0,173.0175323486328,184.0,59585.2734375,0.0,3076.465087890625,1.0,279.1566467285156,283.04864501953125,296.2142333984375,300.08111572265625,293.1499938964844,293.1499938964844,279.45001220703125,38402.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217379093170166,1.0,0.0,0.0,3.657623291015625,3.657647848129273,8.92670698249276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.7294921875,0.0,1559.67919921875,1895.4371337890625,0.0,3605.1884765625,0.9086335301399232,1.0,0.0,3.0,1.0,0.0
18098880,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9942516088485718,0.6309946775436401,0.5696163773536682,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9272062182426452,0.5127484202384949,0.486789733171463,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.842522919178009,0.3863642811775207,0.2723258137702942,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8361891508102417,0.3771482706069946,0.3599703311920166,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.72067791223526,0.2364997416734695,1.0804001092910769,284.8954772949219,284.95001220703125,299.5507507324219,293.18133544921875,297.9644775390625,297.2243957519531,284.8967590332031,1.0,0.6237924098968506,0.4212017953395843,0.4212017953395843,1.0,1.0,-3.325024127960205,1.0559558868408203,2.2690682411193848,0.3054127991199493,0.8751657009124756,0.8751657009124756,0.0,173.0175323486328,184.0,59585.2734375,0.0,3076.465087890625,1.0,279.1566467285156,283.04864501953125,296.2142333984375,300.08111572265625,293.1499938964844,293.1499938964844,279.45001220703125,38402.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217379093170166,1.0,0.0,0.0,3.657623291015625,3.657647848129273,8.92670698249276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.7294921875,0.0,1559.67919921875,1895.4371337890625,0.0,3605.1884765625,0.9086335301399232,1.0,0.0,3.0,1.0,0.0
18098940,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9853550791740416,0.62701416015625,0.5652773380279541,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9198218584060668,0.5156447291374207,0.4894527494907379,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8359845280647278,0.3868988454341888,0.272670716047287,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8299020528793335,0.3778353333473205,0.3606221973896026,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7144386172294617,0.2361869364976883,1.0792158842086792,285.00445556640625,284.95001220703125,299.5708312988281,293.17633056640625,297.9686889648437,297.2254333496094,285.00299072265625,1.0,0.6264134049415588,0.4197060763835907,0.4197060763835907,1.0,1.0,-3.323045253753662,1.0511802434921265,2.271864891052246,0.3016029596328735,0.9703546166419984,0.9703546166419984,0.0,178.35263061523438,187.0,58765.9921875,0.0,3102.177978515625,1.0,279.4432678222656,283.1754150390625,296.1563720703125,299.9026794433594,293.1499938964844,293.1499938964844,279.1499938964844,33411.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914088487625122,1.0,0.0,0.0,3.765277624130249,3.765302419662476,9.459916441301176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.173828125,0.0,1645.2606201171875,1895.4371337890625,0.0,3534.506591796875,0.9293190240859984,1.0,0.0,3.0,1.0,0.0
18099000,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9853550791740416,0.62701416015625,0.5652773380279541,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9198218584060668,0.5156447291374207,0.4894527494907379,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8359845280647278,0.3868988454341888,0.272670716047287,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8299020528793335,0.3778353333473205,0.3606221973896026,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7144386172294617,0.2361869364976883,1.0792158842086792,285.00445556640625,284.95001220703125,299.5708312988281,293.17633056640625,297.9686889648437,297.2254333496094,285.00299072265625,1.0,0.6264134049415588,0.4197060763835907,0.4197060763835907,1.0,1.0,-3.323045253753662,1.0511802434921265,2.271864891052246,0.3016029596328735,0.9703546166419984,0.9703546166419984,0.0,178.35263061523438,187.0,58765.9921875,0.0,3102.177978515625,1.0,279.4432678222656,283.1754150390625,296.1563720703125,299.9026794433594,293.1499938964844,293.1499938964844,279.1499938964844,33411.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914088487625122,1.0,0.0,0.0,3.765277624130249,3.765302419662476,9.459916441301176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.173828125,0.0,1645.2606201171875,1895.4371337890625,0.0,3534.506591796875,0.9293190240859984,1.0,0.0,3.0,1.0,0.0
18099060,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9775781631469728,0.6224631071090698,0.5616543292999268,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.914269745349884,0.5177164077758789,0.4918145537376404,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8307797312736511,0.3866923451423645,0.2728284895420074,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.824917197227478,0.3779096603393554,0.3610629141330719,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7092238664627075,0.2356022596359253,1.077981948852539,284.89208984375,284.95001220703125,299.5907287597656,293.17138671875,297.9690856933594,297.2199401855469,284.8937683105469,1.0,0.6284875273704529,0.4186877310276031,0.4186877310276031,1.0,1.0,-3.320774555206299,1.0474902391433716,2.273284435272217,0.299687922000885,0.8670744299888611,0.8670744299888611,0.0,182.79920959472656,190.0,59341.44140625,0.0,3122.40478515625,1.0,279.1571044921875,283.0461730957031,296.1932983398437,300.0452880859375,293.1499938964844,293.1499938964844,279.45001220703125,39069.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223003387451172,1.0,0.0,0.0,3.644777774810791,3.6448020935058594,8.864114988682559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7802734375,0.0,1550.299072265625,1895.4371337890625,0.0,3610.371826171875,0.9064901471138,1.0,0.0,3.0,1.0,0.0
18099120,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9775781631469728,0.6224631071090698,0.5616543292999268,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.914269745349884,0.5177164077758789,0.4918145537376404,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8307797312736511,0.3866923451423645,0.2728284895420074,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.824917197227478,0.3779096603393554,0.3610629141330719,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7092238664627075,0.2356022596359253,1.077981948852539,284.89208984375,284.95001220703125,299.5907287597656,293.17138671875,297.9690856933594,297.2199401855469,284.8937683105469,1.0,0.6284875273704529,0.4186877310276031,0.4186877310276031,1.0,1.0,-3.320774555206299,1.0474902391433716,2.273284435272217,0.299687922000885,0.8670744299888611,0.8670744299888611,0.0,182.79920959472656,190.0,59341.44140625,0.0,3122.40478515625,1.0,279.1571044921875,283.0461730957031,296.1932983398437,300.0452880859375,293.1499938964844,293.1499938964844,279.45001220703125,39069.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223003387451172,1.0,0.0,0.0,3.644777774810791,3.6448020935058594,8.864114988682559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7802734375,0.0,1550.299072265625,1895.4371337890625,0.0,3610.371826171875,0.9064901471138,1.0,0.0,3.0,1.0,0.0
18099180,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9717760682106018,0.6197923421859741,0.5589849352836609,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9112396836280824,0.52073073387146,0.4945032596588135,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8274234533309937,0.3873063921928406,0.2731693983078003,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8217054009437561,0.3786697089672088,0.3616979718208313,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7055609226226807,0.2355235517024994,1.0774552822113037,285.005126953125,284.95001220703125,299.6104736328125,293.16650390625,297.97540283203125,297.22296142578125,285.004150390625,1.0,0.6303391456604004,0.417669415473938,0.417669415473938,1.0,1.0,-3.32132887840271,1.0449169874191284,2.276412010192871,0.2972747683525085,0.9644088745117188,0.9644088745117188,0.0,186.0483245849609,193.0,58571.46875,0.0,3142.07421875,1.0,279.4423217773437,283.1759338378906,296.14190673828125,299.8730163574219,293.1499938964844,293.1499938964844,279.1499938964844,33568.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136011004447936,1.0,0.0,0.0,3.7507050037384033,3.750729560852051,9.386833426106024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.4697265625,0.0,1629.4276123046875,1895.4371337890625,0.0,3529.992431640625,0.9262518882751464,1.0,0.0,3.0,1.0,0.0
18099240,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9717760682106018,0.6197923421859741,0.5589849352836609,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9112396836280824,0.52073073387146,0.4945032596588135,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8274234533309937,0.3873063921928406,0.2731693983078003,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8217054009437561,0.3786697089672088,0.3616979718208313,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7055609226226807,0.2355235517024994,1.0774552822113037,285.005126953125,284.95001220703125,299.6104736328125,293.16650390625,297.97540283203125,297.22296142578125,285.004150390625,1.0,0.6303391456604004,0.417669415473938,0.417669415473938,1.0,1.0,-3.32132887840271,1.0449169874191284,2.276412010192871,0.2972747683525085,0.9644088745117188,0.9644088745117188,0.0,186.0483245849609,193.0,58571.46875,0.0,3142.07421875,1.0,279.4423217773437,283.1759338378906,296.14190673828125,299.8730163574219,293.1499938964844,293.1499938964844,279.1499938964844,33568.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136011004447936,1.0,0.0,0.0,3.7507050037384033,3.750729560852051,9.386833426106024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.4697265625,0.0,1629.4276123046875,1895.4371337890625,0.0,3529.992431640625,0.9262518882751464,1.0,0.0,3.0,1.0,0.0
18099300,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9689006805419922,0.6177788972854614,0.5576475858688354,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9099035859107972,0.5218854546546936,0.4958838224411011,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8258839845657349,0.387308657169342,0.2733734250068664,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8202316164970398,0.3788029849529266,0.3620609045028686,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.703909158706665,0.2353661358356475,1.0775535106658936,284.8723449707031,284.95001220703125,299.6202697753906,293.1640625,297.9765930175781,297.2216186523437,284.869384765625,1.0,0.6312867999076843,0.4171602427959442,0.4171602427959442,1.0,1.0,-3.3221867084503174,1.0438615083694458,2.278325080871582,0.2957737743854522,0.8728471398353577,0.8728471398353577,0.0,187.61865234375,193.0,59506.4609375,0.0,3152.878662109375,1.0,279.19537353515625,283.02447509765625,296.1952819824219,300.0910339355469,293.1499938964844,293.1499938964844,279.1499938964844,37614.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197202920913696,1.0,0.0,0.0,3.720922470092773,3.720947504043579,9.238352731699706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.4208984375,0.0,1625.8294677734375,1895.4371337890625,0.0,3586.576904296875,0.920278549194336,1.0,0.0,3.0,1.0,0.0
18099360,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9649935364723206,0.6155916452407837,0.5557509660720825,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9076833724975586,0.5228779315948486,0.4969066679477691,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.823607325553894,0.3871425986289978,0.2733339667320251,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8180477023124695,0.3787912428379059,0.3621511161327362,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7015740275382996,0.235092893242836,1.0768277645111084,284.8961181640625,284.95001220703125,299.6300048828125,293.1616516113281,297.9766540527344,297.21856689453125,284.89801025390625,1.0,0.6320753693580627,0.4167110621929168,0.4167110621929168,1.0,1.0,-3.3203258514404297,1.0419938564300537,2.278331995010376,0.2938767671585083,0.8653639554977417,0.8653639554977417,0.0,189.5477752685547,196.0,59163.75390625,0.0,3159.701904296875,1.0,279.1571655273437,283.0493469238281,296.1825561523437,300.02197265625,293.1499938964844,293.1499938964844,279.45001220703125,39053.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215962886810304,1.0,0.0,0.0,3.630835056304932,3.630859375,8.796426982371486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.3955078125,0.0,1534.6783447265625,1895.4371337890625,0.0,3603.88232421875,0.903477907180786,1.0,0.0,3.0,1.0,0.0
18099420,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9595457315444946,0.6130445599555969,0.5532085299491882,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9055926203727722,0.5259317755699158,0.4996248185634613,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8208810091018677,0.3877658545970917,0.2736752927303314,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8154337406158447,0.3795701563358307,0.3627950549125671,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6985946893692017,0.2350995540618896,1.0766801834106443,285.00701904296875,284.95001220703125,299.6493530273437,293.1568603515625,297.9834899902344,297.2221374511719,285.00604248046875,1.0,0.6337827444076538,0.4158127009868622,0.4158127009868622,1.0,1.0,-3.321533441543579,1.0400446653366089,2.28148889541626,0.2907392978668213,0.963195025920868,0.963195025920868,0.0,192.37380981445312,199.0,58439.4453125,0.0,3178.425537109375,1.0,279.4422302246094,283.1764221191406,296.1326599121094,299.85467529296875,293.1499938964844,293.1499938964844,279.1499938964844,33480.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130010604858398,1.0,0.0,0.0,3.741736650466919,3.7417612075805664,9.341997042611184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.8359375,0.0,1618.3179931640625,1895.4371337890625,0.0,3524.433349609375,0.9241719841957092,1.0,0.0,3.0,1.0,0.0
18099480,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9595457315444946,0.6130445599555969,0.5532085299491882,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9055926203727722,0.5259317755699158,0.4996248185634613,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8208810091018677,0.3877658545970917,0.2736752927303314,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8154337406158447,0.3795701563358307,0.3627950549125671,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6985946893692017,0.2350995540618896,1.0766801834106443,285.00701904296875,284.95001220703125,299.6493530273437,293.1568603515625,297.9834899902344,297.2221374511719,285.00604248046875,1.0,0.6337827444076538,0.4158127009868622,0.4158127009868622,1.0,1.0,-3.321533441543579,1.0400446653366089,2.28148889541626,0.2907392978668213,0.963195025920868,0.963195025920868,0.0,192.37380981445312,199.0,58439.4453125,0.0,3178.425537109375,1.0,279.4422302246094,283.1764221191406,296.1326599121094,299.85467529296875,293.1499938964844,293.1499938964844,279.1499938964844,33480.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130010604858398,1.0,0.0,0.0,3.741736650466919,3.7417612075805664,9.341997042611184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.8359375,0.0,1618.3179931640625,1895.4371337890625,0.0,3524.433349609375,0.9241719841957092,1.0,0.0,3.0,1.0,0.0
18099540,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9529262781143188,0.6089437007904053,0.550051212310791,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.902787148952484,0.5280870199203491,0.5020292401313782,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8175050616264343,0.3875962495803833,0.2738287150859833,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8121795058250427,0.3796937763690948,0.363241583108902,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6951113939285278,0.2347184121608734,1.076253890991211,284.8973083496094,284.95001220703125,299.66851806640625,293.1521301269531,297.9848327636719,297.218017578125,284.8988647460937,1.0,0.635456919670105,0.4149143695831299,0.4149143695831299,1.0,1.0,-3.3208460807800293,1.037344455718994,2.283501625061035,0.2883253991603851,0.8647839426994324,0.8647839426994324,0.0,195.68875122070312,202.0,59057.23046875,0.0,3195.697998046875,1.0,279.1572265625,283.04864501953125,296.1736755371094,300.005859375,293.1499938964844,293.1499938964844,279.45001220703125,38937.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921170711517334,1.0,0.0,0.0,3.625425338745117,3.6254496574401855,8.770234671828803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.841796875,0.0,1527.83349609375,1895.4371337890625,0.0,3599.958740234375,0.9021220803260804,1.0,0.0,3.0,1.0,0.0
18099600,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9529262781143188,0.6089437007904053,0.550051212310791,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.902787148952484,0.5280870199203491,0.5020292401313782,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8175050616264343,0.3875962495803833,0.2738287150859833,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8121795058250427,0.3796937763690948,0.363241583108902,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6951113939285278,0.2347184121608734,1.076253890991211,284.8973083496094,284.95001220703125,299.66851806640625,293.1521301269531,297.9848327636719,297.218017578125,284.8988647460937,1.0,0.635456919670105,0.4149143695831299,0.4149143695831299,1.0,1.0,-3.3208460807800293,1.037344455718994,2.283501625061035,0.2883253991603851,0.8647839426994324,0.8647839426994324,0.0,195.68875122070312,202.0,59057.23046875,0.0,3195.697998046875,1.0,279.1572265625,283.04864501953125,296.1736755371094,300.005859375,293.1499938964844,293.1499938964844,279.45001220703125,38937.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921170711517334,1.0,0.0,0.0,3.625425338745117,3.6254496574401855,8.770234671828803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.841796875,0.0,1527.83349609375,1895.4371337890625,0.0,3599.958740234375,0.9021220803260804,1.0,0.0,3.0,1.0,0.0
18099660,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9476422071456908,0.6064620614051819,0.5475690364837646,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9011777639389038,0.5311420559883118,0.5047441720962524,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8150721788406372,0.3882056176662445,0.2741576135158539,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8098345994949341,0.3804649710655212,0.3638745546340942,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6924892663955688,0.2347517162561416,1.0762200355529783,285.0071716308594,284.95001220703125,299.6875,293.1474914550781,297.9916076660156,297.2218017578125,285.00616455078125,1.0,0.637138307094574,0.41403329372406,0.41403329372406,1.0,1.0,-3.3222339153289795,1.035392165184021,2.286841869354248,0.2867342233657837,0.9622203707695008,0.9622203707695008,0.0,198.434326171875,205.0,58339.94140625,0.0,3214.38232421875,1.0,279.44219970703125,283.1750793457031,296.1237487792969,299.83935546875,293.1499938964844,293.1499938964844,279.1499938964844,33443.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126800298690796,1.0,0.0,0.0,3.736722469329834,3.7367470264434814,9.31697627493122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5830078125,0.0,1612.2291259765625,1895.4371337890625,0.0,3521.458740234375,0.9230135083198548,1.0,0.0,3.0,1.0,0.0
18099720,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9476422071456908,0.6064620614051819,0.5475690364837646,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9011777639389038,0.5311420559883118,0.5047441720962524,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8150721788406372,0.3882056176662445,0.2741576135158539,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8098345994949341,0.3804649710655212,0.3638745546340942,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6924892663955688,0.2347517162561416,1.0762200355529783,285.0071716308594,284.95001220703125,299.6875,293.1474914550781,297.9916076660156,297.2218017578125,285.00616455078125,1.0,0.637138307094574,0.41403329372406,0.41403329372406,1.0,1.0,-3.3222339153289795,1.035392165184021,2.286841869354248,0.2867342233657837,0.9622203707695008,0.9622203707695008,0.0,198.434326171875,205.0,58339.94140625,0.0,3214.38232421875,1.0,279.44219970703125,283.1750793457031,296.1237487792969,299.83935546875,293.1499938964844,293.1499938964844,279.1499938964844,33443.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126800298690796,1.0,0.0,0.0,3.736722469329834,3.7367470264434814,9.31697627493122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5830078125,0.0,1612.2291259765625,1895.4371337890625,0.0,3521.458740234375,0.9230135083198548,1.0,0.0,3.0,1.0,0.0
18099780,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9410990476608276,0.602443277835846,0.5444771647453308,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8987075686454773,0.5332823395729065,0.5071344971656799,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.811875581741333,0.3880179226398468,0.2742966115474701,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8067253232002258,0.3805730640888214,0.3643049597740173,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6892757415771484,0.2343839555978775,1.0758508443832395,284.8976135253906,284.95001220703125,299.706298828125,293.1429138183594,297.9928894042969,297.2178649902344,284.8991394042969,1.0,0.6388003826141357,0.4131522178649902,0.4131522178649902,1.0,1.0,-3.3216419219970703,1.0327132940292358,2.288928747177124,0.2851231396198272,0.8640564680099487,0.8640564680099487,0.0,201.71511840820312,208.0,58961.98828125,0.0,3231.670166015625,1.0,279.1572570800781,283.0473937988281,296.164794921875,299.9908447265625,293.1499938964844,293.1499938964844,279.45001220703125,38921.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209231734275818,1.0,0.0,0.0,3.620795965194702,3.6208202838897705,8.747852007218171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.64453125,0.0,1522.602294921875,1895.4371337890625,0.0,3597.67578125,0.9010826349258424,1.0,0.0,3.0,1.0,0.0
18099840,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9410990476608276,0.602443277835846,0.5444771647453308,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8987075686454773,0.5332823395729065,0.5071344971656799,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.811875581741333,0.3880179226398468,0.2742966115474701,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8067253232002258,0.3805730640888214,0.3643049597740173,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6892757415771484,0.2343839555978775,1.0758508443832395,284.8976135253906,284.95001220703125,299.706298828125,293.1429138183594,297.9928894042969,297.2178649902344,284.8991394042969,1.0,0.6388003826141357,0.4131522178649902,0.4131522178649902,1.0,1.0,-3.3216419219970703,1.0327132940292358,2.288928747177124,0.2851231396198272,0.8640564680099487,0.8640564680099487,0.0,201.71511840820312,208.0,58961.98828125,0.0,3231.670166015625,1.0,279.1572570800781,283.0473937988281,296.164794921875,299.9908447265625,293.1499938964844,293.1499938964844,279.45001220703125,38921.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209231734275818,1.0,0.0,0.0,3.620795965194702,3.6208202838897705,8.747852007218171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.64453125,0.0,1522.602294921875,1895.4371337890625,0.0,3597.67578125,0.9010826349258424,1.0,0.0,3.0,1.0,0.0
18099900,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9379557967185974,0.601148247718811,0.5430005788803101,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8975659012794495,0.5347279906272888,0.5083126425743103,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8103225231170654,0.3882361650466919,0.2743397653102875,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8052089810371399,0.38088259100914,0.3644837439060211,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6877041459083557,0.2343445420265197,1.0754358768463137,285.0171203613281,284.95001220703125,299.71563720703125,293.140625,297.99566650390625,297.2190246582031,285.0189819335937,1.0,0.6395708918571472,0.4127117097377777,0.4127117097377777,1.0,1.0,-3.321044445037842,1.031282901763916,2.289761543273926,0.2840131819248199,0.9463825225830078,0.9463825225830078,0.0,203.2694702148437,208.0,58104.3515625,0.0,3239.159423828125,1.0,279.40093994140625,283.1823425292969,296.1078186035156,299.7740783691406,293.1499938964844,293.1499938964844,279.45001220703125,34217.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146792888641356,1.0,0.0,0.0,3.6660478115081774,3.666071653366089,8.967874123300135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.9697265625,0.0,1537.701904296875,1895.4371337890625,0.0,3539.977294921875,0.9092414379119872,1.0,0.0,3.0,1.0,0.0
18099960,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9358224272727966,0.6000298857688904,0.5420483350753784,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.897205650806427,0.5363247394561768,0.5098311305046082,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8094760179519653,0.3886069059371948,0.274608314037323,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.804393470287323,0.381325364112854,0.3649169206619262,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.68677818775177,0.2344212681055069,1.0758345127105713,285.0074768066406,284.95001220703125,299.72491455078125,293.1383972167969,297.9996032714844,297.2217712402344,285.0061340332031,1.0,0.640474259853363,0.4122852385044098,0.4122852385044098,1.0,1.0,-3.3230462074279785,1.030819296836853,2.292227029800415,0.2831812500953674,0.9614683389663696,0.9614683389663696,0.0,204.4548492431641,211.0,58247.04296875,0.0,3250.3779296875,1.0,279.4429931640625,283.1736145019531,296.1139831542969,299.8240051269531,293.1499938964844,293.1499938964844,279.1499938964844,33348.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912413477897644,1.0,0.0,0.0,3.73342490196228,3.7334492206573486,9.30053943193343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1806640625,0.0,1607.68701171875,1895.4371337890625,0.0,3518.988037109375,0.9222177863121032,1.0,0.0,3.0,1.0,0.0
