time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.929362177848816,0.5960999131202698,0.5390428900718689,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8948590159416199,0.5384448766708374,0.5122115015983582,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8062841296195984,0.3884019553661346,0.274739533662796,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8013332486152649,0.3814153969287872,0.3653357923030853,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6837049722671509,0.2340577691793441,1.0755008459091189,284.8978576660156,284.95001220703125,299.74334716796875,293.13397216796875,298.0008239746094,297.21783447265625,284.8993835449219,1.0,0.6421350836753845,0.4114323258399963,0.4114323258399963,1.0,1.0,-3.322564125061035,1.028311252593994,2.294252872467041,0.2807149589061737,0.8633734583854675,0.8633734583854675,0.0,207.719482421875,214.0,58876.234375,0.0,3267.818603515625,1.0,279.1573181152344,283.0461120605469,296.156005859375,299.9765319824219,293.1499938964844,293.1499938964844,279.45001220703125,38913.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207288026809692,1.0,0.0,0.0,3.616772413253784,3.616796731948853,8.728420652914792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.40087890625,0.0,1518.1177978515625,1895.4371337890625,0.0,3595.882568359375,0.9001845121383667,1.0,0.0,3.0,1.0,0.0
18100080,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.929362177848816,0.5960999131202698,0.5390428900718689,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8948590159416199,0.5384448766708374,0.5122115015983582,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8062841296195984,0.3884019553661346,0.274739533662796,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8013332486152649,0.3814153969287872,0.3653357923030853,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6837049722671509,0.2340577691793441,1.0755008459091189,284.8978576660156,284.95001220703125,299.74334716796875,293.13397216796875,298.0008239746094,297.21783447265625,284.8993835449219,1.0,0.6421350836753845,0.4114323258399963,0.4114323258399963,1.0,1.0,-3.322564125061035,1.028311252593994,2.294252872467041,0.2807149589061737,0.8633734583854675,0.8633734583854675,0.0,207.719482421875,214.0,58876.234375,0.0,3267.818603515625,1.0,279.1573181152344,283.0461120605469,296.156005859375,299.9765319824219,293.1499938964844,293.1499938964844,279.45001220703125,38913.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207288026809692,1.0,0.0,0.0,3.616772413253784,3.616796731948853,8.728420652914792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.40087890625,0.0,1518.1177978515625,1895.4371337890625,0.0,3595.882568359375,0.9001845121383667,1.0,0.0,3.0,1.0,0.0
18100140,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9242326617240906,0.5937578082084656,0.5366925001144409,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8934476971626282,0.541475236415863,0.5149023532867432,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8038859367370605,0.3889764249324798,0.27504563331604,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7990874648094177,0.3821528851985931,0.365938663482666,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6813218593597412,0.2341000735759735,1.0755244493484497,285.00689697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.0074462890625,297.2216796875,285.0058898925781,1.0,0.6438107490539551,0.4105794429779053,0.4105794429779053,1.0,1.0,-3.324084758758545,1.0265392065048218,2.2975454330444336,0.2780605256557464,0.9602736830711364,0.9602736830711364,0.0,210.4484100341797,217.0,58173.1484375,0.0,3286.748046875,1.0,279.442138671875,283.1717529296875,296.10614013671875,299.8109436035156,293.1499938964844,293.1499938964844,279.1499938964844,33419.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122803807258606,1.0,0.0,0.0,3.7292869091033936,3.729311227798462,9.279933692596388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1376953125,0.0,1603.4517822265625,1895.4371337890625,0.0,3517.754638671875,0.9213188886642456,1.0,0.0,3.0,1.0,0.0
18100200,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9242326617240906,0.5937578082084656,0.5366925001144409,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8934476971626282,0.541475236415863,0.5149023532867432,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8038859367370605,0.3889764249324798,0.27504563331604,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7990874648094177,0.3821528851985931,0.365938663482666,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6813218593597412,0.2341000735759735,1.0755244493484497,285.00689697265625,284.95001220703125,299.7615661621094,293.1296081542969,298.0074462890625,297.2216796875,285.0058898925781,1.0,0.6438107490539551,0.4105794429779053,0.4105794429779053,1.0,1.0,-3.324084758758545,1.0265392065048218,2.2975454330444336,0.2780605256557464,0.9602736830711364,0.9602736830711364,0.0,210.4484100341797,217.0,58173.1484375,0.0,3286.748046875,1.0,279.442138671875,283.1717529296875,296.10614013671875,299.8109436035156,293.1499938964844,293.1499938964844,279.1499938964844,33419.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122803807258606,1.0,0.0,0.0,3.7292869091033936,3.729311227798462,9.279933692596388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1376953125,0.0,1603.4517822265625,1895.4371337890625,0.0,3517.754638671875,0.9213188886642456,1.0,0.0,3.0,1.0,0.0
18100260,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9180680513381958,0.5899171829223633,0.5337541103363037,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8912369608879089,0.5435755252838135,0.5172608494758606,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8007656931877136,0.3887581825256347,0.2751643657684326,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7961620688438416,0.3822287321090698,0.3663408458232879,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6784049868583679,0.2337431907653808,1.075209379196167,284.8982849121094,284.95001220703125,299.7796325683594,293.1253662109375,298.0084228515625,297.2177124023437,284.9000244140625,1.0,0.6454718708992004,0.4097266495227813,0.4097266495227813,1.0,1.0,-3.323643445968628,1.0240460634231567,2.2995975017547607,0.2754571437835693,0.8628401160240173,0.8628401160240173,0.0,213.71585083007807,220.0,58794.01171875,0.0,3304.298095703125,1.0,279.1571044921875,283.04522705078125,296.147705078125,299.9628601074219,293.1499938964844,293.1499938964844,279.45001220703125,38943.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205940961837769,1.0,0.0,0.0,3.612185716629028,3.6122097969055176,8.706296057425789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.01220703125,0.0,1513.3018798828125,1895.4371337890625,0.0,3594.64013671875,0.8992895483970642,1.0,0.0,3.0,1.0,0.0
18100320,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9180680513381958,0.5899171829223633,0.5337541103363037,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8912369608879089,0.5435755252838135,0.5172608494758606,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8007656931877136,0.3887581825256347,0.2751643657684326,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7961620688438416,0.3822287321090698,0.3663408458232879,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6784049868583679,0.2337431907653808,1.075209379196167,284.8982849121094,284.95001220703125,299.7796325683594,293.1253662109375,298.0084228515625,297.2177124023437,284.9000244140625,1.0,0.6454718708992004,0.4097266495227813,0.4097266495227813,1.0,1.0,-3.323643445968628,1.0240460634231567,2.2995975017547607,0.2754571437835693,0.8628401160240173,0.8628401160240173,0.0,213.71585083007807,220.0,58794.01171875,0.0,3304.298095703125,1.0,279.1571044921875,283.04522705078125,296.147705078125,299.9628601074219,293.1499938964844,293.1499938964844,279.45001220703125,38943.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205940961837769,1.0,0.0,0.0,3.612185716629028,3.6122097969055176,8.706296057425789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.01220703125,0.0,1513.3018798828125,1895.4371337890625,0.0,3594.64013671875,0.8992895483970642,1.0,0.0,3.0,1.0,0.0
18100380,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9133076071739196,0.5876511335372925,0.5314712524414062,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8899577856063843,0.5465956330299377,0.519938051700592,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7984985113143921,0.3893228471279144,0.2754620909690857,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7940501570701599,0.382955938577652,0.3669317662715912,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.676173210144043,0.2337932735681533,1.0752623081207275,285.0067749023437,284.95001220703125,299.7974853515625,293.1212158203125,298.0148620605469,297.2215270996094,285.0057983398437,1.0,0.6471498012542725,0.4088738560676574,0.4088738560676574,1.0,1.0,-3.3252406120300293,1.0222711563110352,2.302969455718994,0.2730877101421356,0.9594506025314332,0.9594506025314332,0.0,216.4441833496093,223.0,58100.5859375,0.0,3323.419921875,1.0,279.4421081542969,283.1701354980469,296.09771728515625,299.7978210449219,293.1499938964844,293.1499938964844,279.1499938964844,33410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912133514881134,1.0,0.0,0.0,3.726210117340088,3.726234436035156,9.264628033633926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.353515625,0.0,1599.8382568359375,1895.4371337890625,0.0,3516.393310546875,0.9206194877624512,1.0,0.0,3.0,1.0,0.0
18100440,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9133076071739196,0.5876511335372925,0.5314712524414062,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8899577856063843,0.5465956330299377,0.519938051700592,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7984985113143921,0.3893228471279144,0.2754620909690857,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7940501570701599,0.382955938577652,0.3669317662715912,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.676173210144043,0.2337932735681533,1.0752623081207275,285.0067749023437,284.95001220703125,299.7974853515625,293.1212158203125,298.0148620605469,297.2215270996094,285.0057983398437,1.0,0.6471498012542725,0.4088738560676574,0.4088738560676574,1.0,1.0,-3.3252406120300293,1.0222711563110352,2.302969455718994,0.2730877101421356,0.9594506025314332,0.9594506025314332,0.0,216.4441833496093,223.0,58100.5859375,0.0,3323.419921875,1.0,279.4421081542969,283.1701354980469,296.09771728515625,299.7978210449219,293.1499938964844,293.1499938964844,279.1499938964844,33410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912133514881134,1.0,0.0,0.0,3.726210117340088,3.726234436035156,9.264628033633926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.353515625,0.0,1599.8382568359375,1895.4371337890625,0.0,3516.393310546875,0.9206194877624512,1.0,0.0,3.0,1.0,0.0
18100500,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.910930037498474,0.5858618021011353,0.5303069949150085,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.889300525188446,0.5477195978164673,0.5212960243225098,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.797370195388794,0.3892915546894073,0.2756389081478119,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7929998636245728,0.3830612003803253,0.3672648668289184,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6750977039337158,0.2336791157722473,1.0755438804626465,284.8745422363281,284.95001220703125,299.8063659667969,293.1191711425781,298.015869140625,297.22039794921875,284.87164306640625,1.0,0.6480509042739868,0.4084474742412567,0.4084474742412567,1.0,1.0,-3.3264319896698,1.0215089321136477,2.3049230575561523,0.2721219956874847,0.8688389658927917,0.8688389658927917,0.0,217.88037109375,223.0,59044.6171875,0.0,3334.277587890625,1.0,279.1958923339844,283.0193176269531,296.1518859863281,300.0173034667969,293.1499938964844,293.1499938964844,279.1499938964844,37535.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184210300445556,1.0,0.0,0.0,3.697501659393311,3.697526454925537,9.1224200104989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.826171875,0.0,1598.297607421875,1895.4371337890625,0.0,3574.579833984375,0.9149604439735411,1.0,0.0,3.0,1.0,0.0
18100560,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9076989889144896,0.5839038491249084,0.5286110639572144,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8879063725471497,0.5486757159233093,0.5222786068916321,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7955382466316223,0.389094203710556,0.2755727469921112,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7912853360176086,0.3830200433731079,0.3673221170902252,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6734335422515869,0.2334436923265457,1.0749741792678833,284.8982849121094,284.95001220703125,299.815185546875,293.1171569824219,298.0156555175781,297.2174987792969,284.9001159667969,1.0,0.648813009262085,0.4080382883548736,0.4080382883548736,1.0,1.0,-3.324880838394165,1.01982319355011,2.3050575256347656,0.2708239257335663,0.862143874168396,0.862143874168396,0.0,219.70919799804688,226.0,58720.71875,0.0,3341.141845703125,1.0,279.1573181152344,283.0438537597656,296.1395568847656,299.9502258300781,293.1499938964844,293.1499938964844,279.45001220703125,38957.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204505085945128,1.0,0.0,0.0,3.609005928039551,3.60903000831604,8.690974482306046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.08740234375,0.0,1509.916015625,1895.4371337890625,0.0,3593.3154296875,0.8985634446144104,1.0,0.0,3.0,1.0,0.0
18100620,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9034739136695862,0.5817134976387024,0.5263977646827698,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8867346048355103,0.5516806840896606,0.5249397158622742,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7933868765830994,0.3896471560001373,0.2758623957633972,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7892889976501465,0.3837355971336365,0.3679016530513763,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6713350415229797,0.2334993034601211,1.0750532150268557,285.0067138671875,284.95001220703125,299.8326721191406,293.1131896972656,298.02197265625,297.2213134765625,285.0057373046875,1.0,0.6504936814308167,0.4072199761867523,0.4072199761867523,1.0,1.0,-3.3265504837036133,1.0181479454040527,2.3084025382995605,0.2687105238437652,0.9587548971176147,0.9587548971176147,0.0,222.4393615722656,229.0,58034.71875,0.0,3360.463623046875,1.0,279.44207763671875,283.1685791015625,296.0897827148437,299.7855529785156,293.1499938964844,293.1499938964844,279.1499938964844,33401.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120051264762878,1.0,0.0,0.0,3.723532676696777,3.7235569953918457,9.251318147107668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.533203125,0.0,1596.6956787109375,1895.4371337890625,0.0,3515.202880859375,0.920010268688202,1.0,0.0,3.0,1.0,0.0
18100680,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9034739136695862,0.5817134976387024,0.5263977646827698,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8867346048355103,0.5516806840896606,0.5249397158622742,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7933868765830994,0.3896471560001373,0.2758623957633972,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7892889976501465,0.3837355971336365,0.3679016530513763,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6713350415229797,0.2334993034601211,1.0750532150268557,285.0067138671875,284.95001220703125,299.8326721191406,293.1131896972656,298.02197265625,297.2213134765625,285.0057373046875,1.0,0.6504936814308167,0.4072199761867523,0.4072199761867523,1.0,1.0,-3.3265504837036133,1.0181479454040527,2.3084025382995605,0.2687105238437652,0.9587548971176147,0.9587548971176147,0.0,222.4393615722656,229.0,58034.71875,0.0,3360.463623046875,1.0,279.44207763671875,283.1685791015625,296.0897827148437,299.7855529785156,293.1499938964844,293.1499938964844,279.1499938964844,33401.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120051264762878,1.0,0.0,0.0,3.723532676696777,3.7235569953918457,9.251318147107668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.533203125,0.0,1596.6956787109375,1895.4371337890625,0.0,3515.202880859375,0.920010268688202,1.0,0.0,3.0,1.0,0.0
18100740,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8984979391098022,0.578059196472168,0.523614764213562,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8848093748092651,0.5537359118461609,0.5272578597068787,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7905625104904175,0.3894082605838775,0.2759645879268646,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7866593599319458,0.3837868273258209,0.3682793974876404,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6687483191490173,0.2331550419330597,1.074785590171814,284.89874267578125,284.95001220703125,299.8500061035156,293.1093444824219,298.0226135253906,297.2172241210937,284.90045166015625,1.0,0.6521589159965515,0.4064016342163086,0.4064016342163086,1.0,1.0,-3.326256036758423,1.0157586336135864,2.310497283935547,0.266605794429779,0.8618531227111816,0.8618531227111816,0.0,225.7060394287109,232.0,58658.64453125,0.0,3378.346923828125,1.0,279.1571655273437,283.0426330566406,296.1318359375,299.93817138671875,293.1499938964844,293.1499938964844,279.45001220703125,38933.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203535318374634,1.0,0.0,0.0,3.606365919113159,3.606389999389648,8.678264862282958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.37744140625,0.0,1506.847900390625,1895.4371337890625,0.0,3592.420654296875,0.8979945778846741,1.0,0.0,3.0,1.0,0.0
18100800,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8984979391098022,0.578059196472168,0.523614764213562,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8848093748092651,0.5537359118461609,0.5272578597068787,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7905625104904175,0.3894082605838775,0.2759645879268646,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7866593599319458,0.3837868273258209,0.3682793974876404,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6687483191490173,0.2331550419330597,1.074785590171814,284.89874267578125,284.95001220703125,299.8500061035156,293.1093444824219,298.0226135253906,297.2172241210937,284.90045166015625,1.0,0.6521589159965515,0.4064016342163086,0.4064016342163086,1.0,1.0,-3.326256036758423,1.0157586336135864,2.310497283935547,0.266605794429779,0.8618531227111816,0.8618531227111816,0.0,225.7060394287109,232.0,58658.64453125,0.0,3378.346923828125,1.0,279.1571655273437,283.0426330566406,296.1318359375,299.93817138671875,293.1499938964844,293.1499938964844,279.45001220703125,38933.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203535318374634,1.0,0.0,0.0,3.606365919113159,3.606389999389648,8.678264862282958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.37744140625,0.0,1506.847900390625,1895.4371337890625,0.0,3592.420654296875,0.8979945778846741,1.0,0.0,3.0,1.0,0.0
18100860,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8912217020988464,0.5739617943763733,0.5201686024665833,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8803448677062988,0.5545976161956787,0.5284406542778015,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7851696014404297,0.3878347277641296,0.2751656770706177,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7813979387283325,0.3823019862174988,0.3673408031463623,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.663181722164154,0.2308928817510604,1.0673224925994873,284.9945373535156,284.95001220703125,299.8671569824219,293.1056823730469,298.0137634277344,297.2001953125,284.9931335449219,1.0,0.6528950333595276,0.405631810426712,0.405631810426712,1.0,1.0,-3.3124818801879883,1.008752465248108,2.30372953414917,0.2630275189876556,0.9466431140899658,0.9466431140899658,0.0,230.454833984375,235.0,57705.5234375,0.0,3373.853515625,1.0,279.4420471191406,283.1602478027344,296.0802001953125,299.7620849609375,293.1499938964844,293.1499938964844,279.1499938964844,33777.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911590039730072,1.0,0.0,0.0,3.7107956409454346,3.710819959640503,9.188134981741314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1943359375,0.0,1584.9615478515625,1895.4371337890625,0.0,3511.35400390625,0.9173085689544678,1.0,0.0,3.0,1.0,0.0
18100920,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8912217020988464,0.5739617943763733,0.5201686024665833,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8803448677062988,0.5545976161956787,0.5284406542778015,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7851696014404297,0.3878347277641296,0.2751656770706177,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7813979387283325,0.3823019862174988,0.3673408031463623,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.663181722164154,0.2308928817510604,1.0673224925994873,284.9945373535156,284.95001220703125,299.8671569824219,293.1056823730469,298.0137634277344,297.2001953125,284.9931335449219,1.0,0.6528950333595276,0.405631810426712,0.405631810426712,1.0,1.0,-3.3124818801879883,1.008752465248108,2.30372953414917,0.2630275189876556,0.9466431140899658,0.9466431140899658,0.0,230.454833984375,235.0,57705.5234375,0.0,3373.853515625,1.0,279.4420471191406,283.1602478027344,296.0802001953125,299.7620849609375,293.1499938964844,293.1499938964844,279.1499938964844,33777.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911590039730072,1.0,0.0,0.0,3.7107956409454346,3.710819959640503,9.188134981741314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1943359375,0.0,1584.9615478515625,1895.4371337890625,0.0,3511.35400390625,0.9173085689544678,1.0,0.0,3.0,1.0,0.0
18100980,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8848283886909485,0.5694848895072937,0.516499936580658,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8767884969711304,0.5554797649383545,0.5295122861862183,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7806856036186218,0.3865051567554474,0.2743912637233734,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7770202159881592,0.3811128735542297,0.3664026260375976,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6584487557411194,0.2291172295808792,1.0599615573883057,284.8933410644531,284.95001220703125,299.8842468261719,293.102294921875,298.0073547363281,297.1867980957031,284.8949890136719,1.0,0.6532023549079895,0.4048620164394378,0.4048620164394378,1.0,1.0,-3.2984488010406494,1.0016664266586304,2.296782255172729,0.2594338357448578,0.8472253680229187,0.8472253680229187,0.0,234.3552398681641,238.0,57953.9375,0.0,3363.998779296875,1.0,279.15740966796875,283.0468444824219,296.11737060546875,299.884765625,293.1499938964844,293.1499938964844,279.45001220703125,39634.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184484481811525,1.0,0.0,0.0,3.559265613555908,3.5592894554138184,8.453063173874398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.888671875,0.0,1461.0640869140625,1895.4371337890625,0.0,3574.832763671875,0.888189435005188,1.0,0.0,3.0,1.0,0.0
18101040,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8848283886909485,0.5694848895072937,0.516499936580658,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8767884969711304,0.5554797649383545,0.5295122861862183,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7806856036186218,0.3865051567554474,0.2743912637233734,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7770202159881592,0.3811128735542297,0.3664026260375976,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6584487557411194,0.2291172295808792,1.0599615573883057,284.8933410644531,284.95001220703125,299.8842468261719,293.102294921875,298.0073547363281,297.1867980957031,284.8949890136719,1.0,0.6532023549079895,0.4048620164394378,0.4048620164394378,1.0,1.0,-3.2984488010406494,1.0016664266586304,2.296782255172729,0.2594338357448578,0.8472253680229187,0.8472253680229187,0.0,234.3552398681641,238.0,57953.9375,0.0,3363.998779296875,1.0,279.15740966796875,283.0468444824219,296.11737060546875,299.884765625,293.1499938964844,293.1499938964844,279.45001220703125,39634.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184484481811525,1.0,0.0,0.0,3.559265613555908,3.5592894554138184,8.453063173874398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.888671875,0.0,1461.0640869140625,1895.4371337890625,0.0,3574.832763671875,0.888189435005188,1.0,0.0,3.0,1.0,0.0
18101100,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8823941946029663,0.5681054592132568,0.5149390697479248,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8757075071334839,0.5565117597579956,0.5302541255950928,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7791154384613037,0.3863664865493774,0.2741537392139435,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7754914164543152,0.3809848427772522,0.3661234676837921,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6567232012748718,0.2285934686660766,1.057132601737976,285.0087890625,284.95001220703125,299.8927307128906,293.1006774902344,298.0082092285156,297.185791015625,285.0102233886719,1.0,0.6533673405647278,0.4044770896434784,0.4044770896434784,1.0,1.0,-3.2934317588806152,0.9988327622413636,2.2945990562438965,0.257825642824173,0.924818754196167,0.924818754196167,0.0,235.7984313964844,238.0,57053.75,0.0,3360.769775390625,1.0,279.3993835449219,283.1784362792969,296.0600280761719,299.6630859375,293.1499938964844,293.1499938964844,279.45001220703125,34522.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113593101501464,1.0,0.0,0.0,3.602383852005005,3.602407217025757,8.659110335429432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3232421875,0.0,1469.9232177734375,1895.4371337890625,0.0,3509.21435546875,0.895308792591095,1.0,0.0,3.0,1.0,0.0
18101160,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8808181285858154,0.5669211745262146,0.5139137506484985,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8753872513771057,0.5577397346496582,0.5314068794250488,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7782903909683228,0.3864317834377289,0.2741919159889221,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7746725678443909,0.3810484111309051,0.3661724925041199,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.655663251876831,0.2282614707946777,1.0555301904678345,284.9964599609375,284.95001220703125,299.9012145996094,293.09912109375,298.0110778808594,297.1871032714844,284.9951477050781,1.0,0.6537168025970459,0.4042535722255707,0.4042535722255707,1.0,1.0,-3.2917592525482178,0.997588872909546,2.294170379638672,0.2571118772029876,0.934731423854828,0.934731423854828,0.0,236.8110809326172,241.0,57121.42578125,0.0,3362.683349609375,1.0,279.4424743652344,283.1689758300781,296.0672912597656,299.7084045410156,293.1499938964844,293.1499938964844,279.1499938964844,33675.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083575010299684,1.0,0.0,0.0,3.6649134159088135,3.664937257766724,8.96232620561932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1767578125,0.0,1532.3587646484375,1895.4371337890625,0.0,3481.3544921875,0.9070249199867249,1.0,0.0,3.0,1.0,0.0
18101220,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8763808608055115,0.5631298422813416,0.5109462141990662,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8736827969551086,0.5592628121376038,0.5331681370735168,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7756873965263367,0.3857993185520172,0.2739758193492889,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7721631526947021,0.3805592060089111,0.3659801483154297,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6529536843299866,0.2272931933403015,1.0521292686462402,284.9018859863281,284.95001220703125,299.9181213378906,293.09619140625,298.0114440917969,297.1821594238281,284.9033508300781,1.0,0.6544475555419922,0.4038065373897552,0.4038065373897552,1.0,1.0,-3.2857348918914795,0.9942159056663512,2.2915189266204834,0.2554489970207214,0.8443576097488403,0.8443576097488403,0.0,239.611557006836,244.0,57536.578125,0.0,3364.77587890625,1.0,279.1577453613281,283.0585327148437,296.11212158203125,299.8492126464844,293.1499938964844,293.1499938964844,279.45001220703125,39257.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915462851524353,1.0,0.0,0.0,3.523909091949463,3.523932456970215,8.285957164844149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.40771484375,0.0,1420.886962890625,1895.4371337890625,0.0,3547.229248046875,0.8801172375679016,1.0,0.0,3.0,1.0,0.0
18101280,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8763808608055115,0.5631298422813416,0.5109462141990662,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8736827969551086,0.5592628121376038,0.5331681370735168,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7756873965263367,0.3857993185520172,0.2739758193492889,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7721631526947021,0.3805592060089111,0.3659801483154297,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6529536843299866,0.2272931933403015,1.0521292686462402,284.9018859863281,284.95001220703125,299.9181213378906,293.09619140625,298.0114440917969,297.1821594238281,284.9033508300781,1.0,0.6544475555419922,0.4038065373897552,0.4038065373897552,1.0,1.0,-3.2857348918914795,0.9942159056663512,2.2915189266204834,0.2554489970207214,0.8443576097488403,0.8443576097488403,0.0,239.611557006836,244.0,57536.578125,0.0,3364.77587890625,1.0,279.1577453613281,283.0585327148437,296.11212158203125,299.8492126464844,293.1499938964844,293.1499938964844,279.45001220703125,39257.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915462851524353,1.0,0.0,0.0,3.523909091949463,3.523932456970215,8.285957164844149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.40771484375,0.0,1420.886962890625,1895.4371337890625,0.0,3547.229248046875,0.8801172375679016,1.0,0.0,3.0,1.0,0.0
18101340,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8729220628738403,0.5608418583869934,0.5086761116981506,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8727607131004333,0.5617719292640686,0.5353668332099915,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7738332152366638,0.3860051035881042,0.2740245759487152,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.770366370677948,0.3807904422283172,0.3661002814769745,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6509079933166504,0.226844385266304,1.0498676300048828,285.00006103515625,284.95001220703125,299.9349365234375,293.0934143066406,298.0180969238281,297.1860046386719,284.9990539550781,1.0,0.6553991436958313,0.4033595025539398,0.4033595025539398,1.0,1.0,-3.283123016357422,0.9920729994773864,2.29104995727539,0.2537292838096618,0.932425618171692,0.932425618171692,0.0,241.9571685791016,247.0,56841.8984375,0.0,3372.034423828125,1.0,279.4414367675781,283.1744384765625,296.0656433105469,299.6869506835937,293.1499938964844,293.1499938964844,279.1499938964844,33484.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061449766159058,1.0,0.0,0.0,3.6404967308044434,3.6405200958251953,8.843304044603428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0673828125,0.0,1503.851806640625,1895.4371337890625,0.0,3460.7939453125,0.9013482928276062,1.0,0.0,3.0,1.0,0.0
18101400,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8729220628738403,0.5608418583869934,0.5086761116981506,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8727607131004333,0.5617719292640686,0.5353668332099915,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7738332152366638,0.3860051035881042,0.2740245759487152,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.770366370677948,0.3807904422283172,0.3661002814769745,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6509079933166504,0.226844385266304,1.0498676300048828,285.00006103515625,284.95001220703125,299.9349365234375,293.0934143066406,298.0180969238281,297.1860046386719,284.9990539550781,1.0,0.6553991436958313,0.4033595025539398,0.4033595025539398,1.0,1.0,-3.283123016357422,0.9920729994773864,2.29104995727539,0.2537292838096618,0.932425618171692,0.932425618171692,0.0,241.9571685791016,247.0,56841.8984375,0.0,3372.034423828125,1.0,279.4414367675781,283.1744384765625,296.0656433105469,299.6869506835937,293.1499938964844,293.1499938964844,279.1499938964844,33484.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061449766159058,1.0,0.0,0.0,3.6404967308044434,3.6405200958251953,8.843304044603428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0673828125,0.0,1503.851806640625,1895.4371337890625,0.0,3460.7939453125,0.9013482928276062,1.0,0.0,3.0,1.0,0.0
18101460,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8686071038246155,0.5572171211242676,0.5058606863021851,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8710806965827942,0.5633776783943176,0.5372284650802612,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7713255286216736,0.385492742061615,0.2739086151123047,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7679581642150879,0.3804213106632232,0.3660499155521393,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6484571695327759,0.2260804027318954,1.0475664138793943,284.9044189453125,284.95001220703125,299.9516906738281,293.0908203125,298.01910400390625,297.1824035644531,284.90533447265625,1.0,0.6564574241638184,0.4027505218982696,0.4027505218982696,1.0,1.0,-3.27901554107666,0.988981068134308,2.290034532546997,0.2512586414813995,0.8433260917663574,0.8433260917663574,0.0,244.9462890625,250.0,57320.703125,0.0,3379.484375,1.0,279.158447265625,283.0614624023437,296.1094970703125,299.832275390625,293.1499938964844,293.1499938964844,279.45001220703125,38945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138471484184264,1.0,0.0,0.0,3.509554624557495,3.509577751159668,8.218589755415451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.865234375,0.0,1403.645263671875,1895.4371337890625,0.0,3532.271728515625,0.8766627907752991,1.0,0.0,3.0,1.0,0.0
18101520,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8686071038246155,0.5572171211242676,0.5058606863021851,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8710806965827942,0.5633776783943176,0.5372284650802612,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7713255286216736,0.385492742061615,0.2739086151123047,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7679581642150879,0.3804213106632232,0.3660499155521393,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6484571695327759,0.2260804027318954,1.0475664138793943,284.9044189453125,284.95001220703125,299.9516906738281,293.0908203125,298.01910400390625,297.1824035644531,284.90533447265625,1.0,0.6564574241638184,0.4027505218982696,0.4027505218982696,1.0,1.0,-3.27901554107666,0.988981068134308,2.290034532546997,0.2512586414813995,0.8433260917663574,0.8433260917663574,0.0,244.9462890625,250.0,57320.703125,0.0,3379.484375,1.0,279.158447265625,283.0614624023437,296.1094970703125,299.832275390625,293.1499938964844,293.1499938964844,279.45001220703125,38945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138471484184264,1.0,0.0,0.0,3.509554624557495,3.509577751159668,8.218589755415451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.865234375,0.0,1403.645263671875,1895.4371337890625,0.0,3532.271728515625,0.8766627907752991,1.0,0.0,3.0,1.0,0.0
18101580,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8651968836784363,0.5550352334976196,0.5037078261375427,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8701004981994629,0.5659102201461792,0.5394707918167114,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7694818377494812,0.3857656121253967,0.2740180790424347,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7661630511283875,0.3807000517845154,0.3662377297878265,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.646520733833313,0.2257369309663772,1.045907974243164,285.00006103515625,284.95001220703125,299.9683532714844,293.08837890625,298.0257568359375,297.18682861328125,284.9989929199219,1.0,0.6576364636421204,0.4021415114402771,0.4021415114402771,1.0,1.0,-3.2774770259857178,0.9867945909500122,2.290682554244995,0.2487851232290268,0.9301581382751464,0.9301581382751464,0.0,247.4905242919922,253.0,56652.6953125,0.0,3390.256103515625,1.0,279.4413452148437,283.17498779296875,296.0625,299.67193603515625,293.1499938964844,293.1499938964844,279.1499938964844,33398.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049364924430848,1.0,0.0,0.0,3.627802610397339,3.627825975418091,8.781740348240419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.318359375,0.0,1489.263916015625,1895.4371337890625,0.0,3449.554931640625,0.8984225988388062,1.0,0.0,3.0,1.0,0.0
18101640,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8651968836784363,0.5550352334976196,0.5037078261375427,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8701004981994629,0.5659102201461792,0.5394707918167114,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7694818377494812,0.3857656121253967,0.2740180790424347,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7661630511283875,0.3807000517845154,0.3662377297878265,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.646520733833313,0.2257369309663772,1.045907974243164,285.00006103515625,284.95001220703125,299.9683532714844,293.08837890625,298.0257568359375,297.18682861328125,284.9989929199219,1.0,0.6576364636421204,0.4021415114402771,0.4021415114402771,1.0,1.0,-3.2774770259857178,0.9867945909500122,2.290682554244995,0.2487851232290268,0.9301581382751464,0.9301581382751464,0.0,247.4905242919922,253.0,56652.6953125,0.0,3390.256103515625,1.0,279.4413452148437,283.17498779296875,296.0625,299.67193603515625,293.1499938964844,293.1499938964844,279.1499938964844,33398.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049364924430848,1.0,0.0,0.0,3.627802610397339,3.627825975418091,8.781740348240419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.318359375,0.0,1489.263916015625,1895.4371337890625,0.0,3449.554931640625,0.8984225988388062,1.0,0.0,3.0,1.0,0.0
18101700,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8634129762649536,0.5533322691917419,0.5025887489318848,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8695398569107056,0.5667741298675537,0.5405866503715515,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7685248255729675,0.3855997920036316,0.2740939557552337,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7652284502983093,0.3805830478668213,0.3663564622402191,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.64555823802948,0.2254334986209869,1.0453112125396729,284.8736267089844,284.95001220703125,299.9766845703125,293.0871887207031,298.0268249511719,297.18585205078125,284.871826171875,1.0,0.658298909664154,0.401837021112442,0.401837021112442,1.0,1.0,-3.2769954204559326,0.9857921600341796,2.291203260421753,0.2477306723594665,0.8418316841125488,0.8418316841125488,0.0,248.8805084228516,253.0,57462.65625,0.0,3396.939208984375,1.0,279.1987609863281,283.0326538085937,296.1181640625,299.8856811523437,293.1499938964844,293.1499938964844,279.1499938964844,38146.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110888838768004,1.0,0.0,0.0,3.5866506099700928,3.586674213409424,8.58363819133956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.68359375,0.0,1479.6048583984375,1895.4371337890625,0.0,3506.70654296875,0.8903415203094482,1.0,0.0,3.0,1.0,0.0
18101760,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8610219359397888,0.5515318512916565,0.5010060667991638,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8684268593788147,0.5675186514854431,0.5413458943367004,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7670495510101318,0.3853200674057007,0.2739525139331817,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7638078927993774,0.3803586959838867,0.3662229478359222,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.644191324710846,0.2250408828258514,1.0439671277999878,284.9040222167969,284.95001220703125,299.9849853515625,293.0860595703125,298.0269470214844,297.1835632324219,284.90533447265625,1.0,0.6588480472564697,0.4015441834926605,0.4015441834926605,1.0,1.0,-3.274059534072876,0.983962059020996,2.29009747505188,0.2463948428630828,0.8411053419113159,0.8411053419113159,0.0,250.6230926513672,256.0,57137.328125,0.0,3400.02880859375,1.0,279.1583251953125,283.0619506835937,296.106201171875,299.8179931640625,293.1499938964844,293.1499938964844,279.45001220703125,39027.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912868082523346,1.0,0.0,0.0,3.4973137378692627,3.4973368644714355,8.161358664438012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.81640625,0.0,1391.5467529296875,1895.4371337890625,0.0,3523.20166015625,0.8738034963607788,1.0,0.0,3.0,1.0,0.0
18101820,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8577609062194824,0.5494502782821655,0.4989429712295532,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8674752116203308,0.5700494647026062,0.5435858964920044,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7653030753135681,0.3856635391712188,0.2741096615791321,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7620781660079956,0.3806550800800323,0.3664290010929107,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6423653364181519,0.2247446179389953,1.042543649673462,284.9996337890625,284.95001220703125,300.0015563964844,293.0838317871094,298.03375244140625,297.1882019042969,284.99859619140625,1.0,0.6601322889328003,0.4009584784507751,0.4009584784507751,1.0,1.0,-3.27298903465271,0.981965959072113,2.291023015975952,0.2446118891239166,0.9278865456581116,0.9278865456581116,0.0,253.271224975586,259.0,56496.01953125,0.0,3412.41455078125,1.0,279.4412536621094,283.1748046875,296.0585632324219,299.6580505371094,293.1499938964844,293.1499938964844,279.1499938964844,33368.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90405535697937,1.0,0.0,0.0,3.617828130722046,3.6178512573242174,8.733516665415664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.3232421875,0.0,1478.150634765625,1895.4371337890625,0.0,3441.3564453125,0.8961570262908936,1.0,0.0,3.0,1.0,0.0
