time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8577609062194824,0.5494502782821655,0.4989429712295532,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8674752116203308,0.5700494647026062,0.5435858964920044,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7653030753135681,0.3856635391712188,0.2741096615791321,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7620781660079956,0.3806550800800323,0.3664290010929107,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6423653364181519,0.2247446179389953,1.042543649673462,284.9996337890625,284.95001220703125,300.0015563964844,293.0838317871094,298.03375244140625,297.1882019042969,284.99859619140625,1.0,0.6601322889328003,0.4009584784507751,0.4009584784507751,1.0,1.0,-3.27298903465271,0.981965959072113,2.291023015975952,0.2446118891239166,0.9278865456581116,0.9278865456581116,0.0,253.271224975586,259.0,56496.01953125,0.0,3412.41455078125,1.0,279.4412536621094,283.1748046875,296.0585632324219,299.6580505371094,293.1499938964844,293.1499938964844,279.1499938964844,33368.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90405535697937,1.0,0.0,0.0,3.617828130722046,3.6178512573242174,8.733516665415664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.3232421875,0.0,1478.150634765625,1895.4371337890625,0.0,3441.3564453125,0.8961570262908936,1.0,0.0,3.0,1.0,0.0
18101940,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8538109660148621,0.5460625886917114,0.4963328838348388,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8658914566040039,0.5716493725776672,0.545448362827301,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7630325555801392,0.3853008449077606,0.2740959227085113,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7598444223403931,0.3803304433822632,0.3664261102676391,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6401835083961487,0.2240896075963974,1.0407794713974,284.90557861328125,284.95001220703125,300.01806640625,293.0816650390625,298.0349426269531,297.18505859375,284.9064025878906,1.0,0.6614192128181458,0.4003727734088897,0.4003727734088897,1.0,1.0,-3.2699575424194336,0.9792444705963136,2.29071307182312,0.2432140856981277,0.8401939272880554,0.8401939272880554,0.0,256.46728515625,262.0,56991.359375,0.0,3423.37646484375,1.0,279.1586303710937,283.0630798339844,296.1018371582031,299.80377197265625,293.1499938964844,293.1499938964844,279.45001220703125,38864.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120529890060424,1.0,0.0,0.0,3.4882712364196777,3.4882941246032715,8.1192104062211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.54052734375,0.0,1381.0565185546875,1895.4371337890625,0.0,3515.646484375,0.8719062805175781,1.0,0.0,3.0,1.0,0.0
18102000,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8538109660148621,0.5460625886917114,0.4963328838348388,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8658914566040039,0.5716493725776672,0.545448362827301,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7630325555801392,0.3853008449077606,0.2740959227085113,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7598444223403931,0.3803304433822632,0.3664261102676391,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6401835083961487,0.2240896075963974,1.0407794713974,284.90557861328125,284.95001220703125,300.01806640625,293.0816650390625,298.0349426269531,297.18505859375,284.9064025878906,1.0,0.6614192128181458,0.4003727734088897,0.4003727734088897,1.0,1.0,-3.2699575424194336,0.9792444705963136,2.29071307182312,0.2432140856981277,0.8401939272880554,0.8401939272880554,0.0,256.46728515625,262.0,56991.359375,0.0,3423.37646484375,1.0,279.1586303710937,283.0630798339844,296.1018371582031,299.80377197265625,293.1499938964844,293.1499938964844,279.45001220703125,38864.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120529890060424,1.0,0.0,0.0,3.4882712364196777,3.4882941246032715,8.1192104062211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.54052734375,0.0,1381.0565185546875,1895.4371337890625,0.0,3515.646484375,0.8719062805175781,1.0,0.0,3.0,1.0,0.0
18102060,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8507474064826965,0.5440759658813477,0.4943645000457763,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.865016520023346,0.5741709470748901,0.5476844310760498,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.76143878698349,0.3857333064079284,0.2743164598941803,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7582197189331055,0.3806388676166534,0.3666474819183349,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6384816765785217,0.2238257825374603,1.0395187139511108,284.9994201660156,284.95001220703125,300.0345764160156,293.0795593261719,298.0417785644531,297.1897277832031,284.9983825683594,1.0,0.6627636551856995,0.3998301923274994,0.3998301923274994,1.0,1.0,-3.2692878246307373,0.9774672389030457,2.291820526123047,0.2421523630619049,0.9258133172988892,0.9258133172988892,0.0,259.14874267578125,265.0,56357.54296875,0.0,3436.834716796875,1.0,279.4411926269531,283.1745910644531,296.0545349121094,299.64520263671875,293.1499938964844,293.1499938964844,279.1499938964844,33346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033052325248718,1.0,0.0,0.0,3.609110832214356,3.609133958816528,8.691479820299719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.6181640625,0.0,1468.522216796875,1895.4371337890625,0.0,3434.3740234375,0.8941794633865356,1.0,0.0,3.0,1.0,0.0
18102120,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8507474064826965,0.5440759658813477,0.4943645000457763,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.865016520023346,0.5741709470748901,0.5476844310760498,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.76143878698349,0.3857333064079284,0.2743164598941803,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7582197189331055,0.3806388676166534,0.3666474819183349,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6384816765785217,0.2238257825374603,1.0395187139511108,284.9994201660156,284.95001220703125,300.0345764160156,293.0795593261719,298.0417785644531,297.1897277832031,284.9983825683594,1.0,0.6627636551856995,0.3998301923274994,0.3998301923274994,1.0,1.0,-3.2692878246307373,0.9774672389030457,2.291820526123047,0.2421523630619049,0.9258133172988892,0.9258133172988892,0.0,259.14874267578125,265.0,56357.54296875,0.0,3436.834716796875,1.0,279.4411926269531,283.1745910644531,296.0545349121094,299.64520263671875,293.1499938964844,293.1499938964844,279.1499938964844,33346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033052325248718,1.0,0.0,0.0,3.609110832214356,3.609133958816528,8.691479820299719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.6181640625,0.0,1468.522216796875,1895.4371337890625,0.0,3434.3740234375,0.8941794633865356,1.0,0.0,3.0,1.0,0.0
18102180,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.849067211151123,0.5424061417579651,0.4932806193828583,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8644797801971436,0.5750440359115601,0.5488235354423523,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7605706453323364,0.3856417238712311,0.2744493186473846,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7573292255401611,0.3805225193500519,0.3667762875556946,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6375890374183655,0.2235412746667862,1.03904390335083,284.8731384277344,284.95001220703125,300.0431213378906,293.0784912109375,298.0428466796875,297.18865966796875,284.8724975585937,1.0,0.6635172367095947,0.3995480537414551,0.3995480537414551,1.0,1.0,-3.269104719161988,0.9766014814376832,2.292503118515014,0.2416341751813888,0.8365248441696167,0.8365248441696167,0.0,260.6568603515625,265.0,57135.8203125,0.0,3444.8310546875,1.0,279.19580078125,283.0333251953125,296.1109924316406,299.85711669921875,293.1499938964844,293.1499938964844,279.1499938964844,38448.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097355008125304,1.0,0.0,0.0,3.560763597488404,3.5607872009277344,8.460179969915771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.310546875,0.0,1454.0054931640625,1895.4371337890625,0.0,3494.148681640625,0.8848540186882019,1.0,0.0,3.0,1.0,0.0
18102240,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.846992015838623,0.540799081325531,0.4918496012687683,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8634937405586243,0.5757538676261902,0.5495321750640869,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7593161463737488,0.3854687511920929,0.2743691205978393,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7560807466506958,0.3803249299526214,0.3666549324989319,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.636410117149353,0.2231999486684799,1.0378882884979248,284.9062194824219,284.95001220703125,300.051025390625,293.0774841308594,298.0429992675781,297.1865539550781,284.9070129394531,1.0,0.6640990376472473,0.399287611246109,0.399287611246109,1.0,1.0,-3.2666053771972656,0.9750036001205444,2.291601657867432,0.2406653314828872,0.8389115333557129,0.8389115333557129,0.0,262.3656921386719,253.0,56857.4765625,0.0,3448.669921875,1.0,279.15869140625,283.0635986328125,296.09796142578125,299.7913513183594,293.1499938964844,293.1499938964844,279.45001220703125,38838.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113630056381226,1.0,0.0,0.0,3.4797608852386475,3.479783773422241,8.079641133917903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.27001953125,0.0,1372.1339111328125,1895.4371337890625,0.0,3509.24853515625,0.8700117468833923,1.0,0.0,3.0,1.0,0.0
18102300,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8470717072486877,0.5397894978523254,0.4905910491943359,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8647527098655701,0.576947808265686,0.5503733158111572,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7599940896034241,0.3856705725193023,0.2743304669857025,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7567125558853149,0.3804288506507873,0.3665473759174347,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.636707603931427,0.2230338752269745,1.0364573001861572,285.0145874023437,284.95001220703125,300.0592346191406,293.07647705078125,298.0458984375,297.188232421875,285.0157775878906,1.0,0.6629289984703064,0.3990163207054138,0.3990163207054138,1.0,1.0,-3.264203786849976,0.9734248518943788,2.290778875350952,0.239445149898529,0.9145789742469788,0.9145789742469788,0.0,261.1554260253906,253.0,56072.9453125,0.0,3436.46630859375,1.0,279.3976745605469,283.187255859375,296.0422668457031,299.5814819335937,293.1499938964844,293.1499938964844,279.45001220703125,33980.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905004382133484,1.0,0.0,0.0,3.5311880111694336,3.531210660934448,8.320223514601821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.3955078125,0.0,1390.3424072265625,1895.4371337890625,0.0,3450.186279296875,0.8789969682693481,1.0,0.0,3.0,1.0,0.0
18102360,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8486579060554504,0.5389219522476196,0.4897170662879944,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8675385117530823,0.5782694816589355,0.551488995552063,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.762032687664032,0.3860203325748443,0.2744686305522918,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.758651614189148,0.3806525766849518,0.3666225969791412,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6380639672279358,0.2229735404253006,1.035511136054993,284.99822998046875,284.95001220703125,300.0674743652344,293.075439453125,298.04986572265625,297.1913146972656,284.9967041015625,1.0,0.661260724067688,0.3987539112567901,0.3987539112567901,1.0,1.0,-3.263611316680908,0.972507894039154,2.2911033630371094,0.2383304983377456,0.9229987263679504,0.9229987263679504,0.0,258.2148742675781,241.0,56199.0390625,0.0,3418.747314453125,1.0,279.4418640136719,283.17352294921875,296.0495910644531,299.6314697265625,293.1499938964844,293.1499938964844,279.1499938964844,33272.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90258127450943,1.0,0.0,0.0,3.6010994911193848,3.6011223793029785,8.65293657170696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.57421875,0.0,1459.30712890625,1895.4371337890625,0.0,3427.633544921875,0.8923677802085876,1.0,0.0,3.0,1.0,0.0
18102420,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8524810671806335,0.5358321070671082,0.4869626760482788,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8740431070327759,0.5798947215080261,0.552951991558075,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7668834328651428,0.3859472572803497,0.2743358314037323,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7633249163627625,0.3804156482219696,0.3662740886211395,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6414289474487305,0.222448468208313,1.032283067703247,284.9054260253906,284.95001220703125,300.0838928222656,293.0733337402344,298.0514221191406,297.18878173828125,284.9061584472656,1.0,0.6564772129058838,0.3982290625572204,0.3982290625572204,1.0,1.0,-3.2576053142547607,0.968990683555603,2.288614511489868,0.235670655965805,0.8355788588523865,0.8355788588523865,0.0,250.6880645751953,229.0,56638.33984375,0.0,3363.300048828125,1.0,279.1588134765625,283.0643615722656,296.09295654296875,299.7737121582031,293.1499938964844,293.1499938964844,279.45001220703125,38931.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105142951011658,1.0,0.0,0.0,3.465817213058472,3.465840101242065,8.015019830054371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.75146484375,0.0,1358.578125,1895.4371337890625,0.0,3501.3759765625,0.8670169711112976,1.0,0.0,3.0,1.0,0.0
18102480,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8524810671806335,0.5358321070671082,0.4869626760482788,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8740431070327759,0.5798947215080261,0.552951991558075,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7668834328651428,0.3859472572803497,0.2743358314037323,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7633249163627625,0.3804156482219696,0.3662740886211395,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6414289474487305,0.222448468208313,1.032283067703247,284.9054260253906,284.95001220703125,300.0838928222656,293.0733337402344,298.0514221191406,297.18878173828125,284.9061584472656,1.0,0.6564772129058838,0.3982290625572204,0.3982290625572204,1.0,1.0,-3.2576053142547607,0.968990683555603,2.288614511489868,0.235670655965805,0.8355788588523865,0.8355788588523865,0.0,250.6880645751953,229.0,56638.33984375,0.0,3363.300048828125,1.0,279.1588134765625,283.0643615722656,296.09295654296875,299.7737121582031,293.1499938964844,293.1499938964844,279.45001220703125,38931.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105142951011658,1.0,0.0,0.0,3.465817213058472,3.465840101242065,8.015019830054371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.75146484375,0.0,1358.578125,1895.4371337890625,0.0,3501.3759765625,0.8670169711112976,1.0,0.0,3.0,1.0,0.0
18102540,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8590257167816162,0.534149706363678,0.4847992658615112,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8833397626876831,0.5824917554855347,0.5547581911087036,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7741987109184265,0.3867354691028595,0.2744302749633789,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7703590393066406,0.3808581531047821,0.3661203980445862,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6466829180717468,0.2223669439554214,1.029450297355652,284.9963073730469,284.95001220703125,300.1003112792969,293.0712280273437,298.0588684082031,297.1944885253906,284.9952697753906,1.0,0.6506834030151367,0.3977042138576507,0.3977042138576507,1.0,1.0,-3.253690242767334,0.9661895632743835,2.2875006198883057,0.2334632128477096,0.9179711937904358,0.9179711937904358,0.0,240.66616821289065,217.0,55972.44140625,0.0,3298.872802734375,1.0,279.44097900390625,283.17388916015625,296.04510498046875,299.6126403808594,293.1499938964844,293.1499938964844,279.1499938964844,33430.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901543915271759,1.0,0.0,0.0,3.58484148979187,3.584864377975464,8.574981507081247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.80859375,0.0,1442.992431640625,1895.4371337890625,0.0,3417.9716796875,0.8887740969657898,1.0,0.0,3.0,1.0,0.0
18102600,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8590257167816162,0.534149706363678,0.4847992658615112,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8833397626876831,0.5824917554855347,0.5547581911087036,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7741987109184265,0.3867354691028595,0.2744302749633789,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7703590393066406,0.3808581531047821,0.3661203980445862,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6466829180717468,0.2223669439554214,1.029450297355652,284.9963073730469,284.95001220703125,300.1003112792969,293.0712280273437,298.0588684082031,297.1944885253906,284.9952697753906,1.0,0.6506834030151367,0.3977042138576507,0.3977042138576507,1.0,1.0,-3.253690242767334,0.9661895632743835,2.2875006198883057,0.2334632128477096,0.9179711937904358,0.9179711937904358,0.0,240.66616821289065,217.0,55972.44140625,0.0,3298.872802734375,1.0,279.44097900390625,283.17388916015625,296.04510498046875,299.6126403808594,293.1499938964844,293.1499938964844,279.1499938964844,33430.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901543915271759,1.0,0.0,0.0,3.58484148979187,3.584864377975464,8.574981507081247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.80859375,0.0,1442.992431640625,1895.4371337890625,0.0,3417.9716796875,0.8887740969657898,1.0,0.0,3.0,1.0,0.0
18102660,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8662750720977783,0.5312586426734924,0.4820946753025055,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8935347199440002,0.5841935276985168,0.5561648607254028,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7823354601860046,0.3868990838527679,0.2743681073188782,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7782078981399536,0.3807336986064911,0.3657524287700653,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6526820063591003,0.2219833731651306,1.0262742042541504,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.0610046386719,297.192626953125,284.9073486328125,1.0,0.6443010568618774,0.3972504138946533,0.3972504138946533,1.0,1.0,-3.247800350189209,0.9628684520721436,2.284931898117065,0.2316243201494217,0.8327569365501404,0.8327569365501404,0.0,230.1215667724609,205.0,56399.53515625,0.0,3227.331298828125,1.0,279.158935546875,283.0673828125,296.0880126953125,299.7535400390625,293.1499938964844,293.1499938964844,279.45001220703125,38918.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093118906021118,1.0,0.0,0.0,3.4488115310668945,3.448834180831909,7.936558290566609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.88818359375,0.0,1341.276123046875,1895.4371337890625,0.0,3490.21630859375,0.8632768988609314,1.0,0.0,3.0,1.0,0.0
18102720,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8662750720977783,0.5312586426734924,0.4820946753025055,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8935347199440002,0.5841935276985168,0.5561648607254028,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7823354601860046,0.3868990838527679,0.2743681073188782,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7782078981399536,0.3807336986064911,0.3657524287700653,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6526820063591003,0.2219833731651306,1.0262742042541504,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.0610046386719,297.192626953125,284.9073486328125,1.0,0.6443010568618774,0.3972504138946533,0.3972504138946533,1.0,1.0,-3.247800350189209,0.9628684520721436,2.284931898117065,0.2316243201494217,0.8327569365501404,0.8327569365501404,0.0,230.1215667724609,205.0,56399.53515625,0.0,3227.331298828125,1.0,279.158935546875,283.0673828125,296.0880126953125,299.7535400390625,293.1499938964844,293.1499938964844,279.45001220703125,38918.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093118906021118,1.0,0.0,0.0,3.4488115310668945,3.448834180831909,7.936558290566609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.88818359375,0.0,1341.276123046875,1895.4371337890625,0.0,3490.21630859375,0.8632768988609314,1.0,0.0,3.0,1.0,0.0
18102780,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8758237957954407,0.5297268033027649,0.4800159037113189,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9060136079788208,0.5868422389030457,0.5579631328582764,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7924924492835999,0.3878918886184692,0.2745654284954071,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.787994384765625,0.381261795759201,0.365622729063034,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6603373289108276,0.2220165878534317,1.0236852169036863,284.9961242675781,284.95001220703125,300.13311767578125,293.0667419433594,298.06884765625,297.1986999511719,284.9950866699219,1.0,0.6376522183418274,0.3967965841293335,0.3967965841293335,1.0,1.0,-3.2444238662719727,0.9604284763336182,2.2839953899383545,0.2300868928432464,0.9143829941749572,0.9143829941749572,0.0,218.5057067871093,193.0,55756.17578125,0.0,3155.601318359375,1.0,279.4408569335937,283.1753234863281,296.0405578613281,299.59429931640625,293.1499938964844,293.1499938964844,279.1499938964844,33404.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003350734710693,1.0,0.0,0.0,3.5694613456726074,3.569484233856201,8.501560841978062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4423828125,0.0,1426.4058837890625,1895.4371337890625,0.0,3406.70751953125,0.8853012919425964,1.0,0.0,3.0,1.0,0.0
18102840,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8758237957954407,0.5297268033027649,0.4800159037113189,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9060136079788208,0.5868422389030457,0.5579631328582764,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7924924492835999,0.3878918886184692,0.2745654284954071,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.787994384765625,0.381261795759201,0.365622729063034,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6603373289108276,0.2220165878534317,1.0236852169036863,284.9961242675781,284.95001220703125,300.13311767578125,293.0667419433594,298.06884765625,297.1986999511719,284.9950866699219,1.0,0.6376522183418274,0.3967965841293335,0.3967965841293335,1.0,1.0,-3.2444238662719727,0.9604284763336182,2.2839953899383545,0.2300868928432464,0.9143829941749572,0.9143829941749572,0.0,218.5057067871093,193.0,55756.17578125,0.0,3155.601318359375,1.0,279.4408569335937,283.1753234863281,296.0405578613281,299.59429931640625,293.1499938964844,293.1499938964844,279.1499938964844,33404.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003350734710693,1.0,0.0,0.0,3.5694613456726074,3.569484233856201,8.501560841978062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4423828125,0.0,1426.4058837890625,1895.4371337890625,0.0,3406.70751953125,0.8853012919425964,1.0,0.0,3.0,1.0,0.0
18102900,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8810229897499084,0.5283939242362976,0.4789289534091949,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.913130521774292,0.5877584218978882,0.558842658996582,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7979874610900879,0.3881052732467651,0.2746858298778534,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7933024764060974,0.3812796175479889,0.3655765950679779,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6645918488502502,0.2219110280275344,1.022591233253479,284.87353515625,284.95001220703125,300.1413269042969,293.0655517578125,298.0704040527344,297.19842529296875,284.8722229003906,1.0,0.6343031525611877,0.3965696692466736,0.3965696692466736,1.0,1.0,-3.242954730987549,0.9592681527137756,2.283686399459839,0.2296079993247985,0.8278695344924927,0.8278695344924927,0.0,212.67857360839844,193.0,56499.09375,0.0,3120.15087890625,1.0,279.2001647949219,283.0380249023437,296.0963134765625,299.8045959472656,293.1499938964844,293.1499938964844,279.1499938964844,38419.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064662456512452,1.0,0.0,0.0,3.521891117095948,3.52191424369812,8.27646999823628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.31640625,0.0,1412.7276611328125,1895.4371337890625,0.0,3463.780517578125,0.8760663270950317,1.0,0.0,3.0,1.0,0.0
18102960,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8858550190925598,0.5269943475723267,0.4774208664894104,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9201864004135132,0.5885792970657349,0.5593729019165039,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8031721115112305,0.3882418274879455,0.2746084928512573,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7983277440071106,0.3812108337879181,0.3652924001216888,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6686385869979858,0.2217332571744918,1.0208089351654053,284.9070129394531,284.95001220703125,300.1495361328125,293.0643310546875,298.0711364746094,297.197021484375,284.90802001953125,1.0,0.6308020949363708,0.3963603675365448,0.3963603675365448,1.0,1.0,-3.2392027378082275,0.957361340522766,2.281841516494751,0.2289132177829742,0.8300107717514038,0.8300107717514038,0.0,207.12213134765625,181.0,56180.390625,0.0,3081.31591796875,1.0,279.1588439941406,283.069580078125,296.0840148925781,299.7361755371094,293.1499938964844,293.1499938964844,279.45001220703125,39014.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081844091415404,1.0,0.0,0.0,3.433027744293213,3.4330501556396484,7.864079520913947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.89794921875,0.0,1326.1240234375,1895.4371337890625,0.0,3479.746826171875,0.8596494197845459,1.0,0.0,3.0,1.0,0.0
18103020,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8983802199363708,0.5255874395370483,0.4754384756088257,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9376081228256226,0.5912473797798157,0.5611717700958252,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8155452013015747,0.3893995583057403,0.2749101817607879,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8105560541152954,0.3817933797836303,0.3651981651782989,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6788102984428406,0.2218453139066696,1.0185050964355469,284.995849609375,284.95001220703125,300.1659851074219,293.0617980957031,298.0791015625,297.203125,284.99481201171875,1.0,0.6238857507705688,0.3959417343139648,0.3959417343139648,1.0,1.0,-3.2364542484283447,0.9552282691001892,2.2812259197235107,0.2277174144983291,0.9114477038383484,0.9114477038383484,0.0,195.07676696777344,169.0,55564.23828125,0.0,3008.887451171875,1.0,279.44073486328125,283.1762084960937,296.0360717773437,299.5778503417969,293.1499938964844,293.1499938964844,279.1499938964844,33374.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992800116539001,1.0,0.0,0.0,3.556304931640625,3.55632758140564,8.43900579639012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.384765625,0.0,1412.2635498046875,1895.4371337890625,0.0,3396.8720703125,0.8823400139808655,1.0,0.0,3.0,1.0,0.0
18103080,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8983802199363708,0.5255874395370483,0.4754384756088257,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9376081228256226,0.5912473797798157,0.5611717700958252,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8155452013015747,0.3893995583057403,0.2749101817607879,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8105560541152954,0.3817933797836303,0.3651981651782989,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6788102984428406,0.2218453139066696,1.0185050964355469,284.995849609375,284.95001220703125,300.1659851074219,293.0617980957031,298.0791015625,297.203125,284.99481201171875,1.0,0.6238857507705688,0.3959417343139648,0.3959417343139648,1.0,1.0,-3.2364542484283447,0.9552282691001892,2.2812259197235107,0.2277174144983291,0.9114477038383484,0.9114477038383484,0.0,195.07676696777344,169.0,55564.23828125,0.0,3008.887451171875,1.0,279.44073486328125,283.1762084960937,296.0360717773437,299.5778503417969,293.1499938964844,293.1499938964844,279.1499938964844,33374.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992800116539001,1.0,0.0,0.0,3.556304931640625,3.55632758140564,8.43900579639012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.384765625,0.0,1412.2635498046875,1895.4371337890625,0.0,3396.8720703125,0.8823400139808655,1.0,0.0,3.0,1.0,0.0
18103140,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9118421077728271,0.5229893922805786,0.4729464948177337,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9551674723625184,0.5929934978485107,0.5625782608985901,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8278161287307739,0.3899073600769043,0.2750540375709533,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8225963115692139,0.3817902505397796,0.3649024069309234,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6896758079528809,0.2216299027204513,1.0158947706222534,284.9084167480469,284.95001220703125,300.1824645996094,293.0591125488281,298.0814514160156,297.20135498046875,284.90899658203125,1.0,0.6168713569641113,0.3955231308937073,0.3955231308937073,1.0,1.0,-3.231834173202514,0.952473759651184,2.27936053276062,0.2258824110031128,0.8284904956817627,0.8284904956817627,0.0,183.47335815429688,157.0,56003.65625,0.0,2935.0673828125,1.0,279.1591491699219,283.0715026855469,296.07891845703125,299.7195129394531,293.1499938964844,293.1499938964844,279.45001220703125,38844.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072105884552002,1.0,0.0,0.0,3.4212653636932373,3.421287775039673,7.810284046172455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.53564453125,0.0,1313.2166748046875,1895.4371337890625,0.0,3470.69921875,0.8571439385414124,1.0,0.0,3.0,1.0,0.0
18103200,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9118421077728271,0.5229893922805786,0.4729464948177337,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9551674723625184,0.5929934978485107,0.5625782608985901,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8278161287307739,0.3899073600769043,0.2750540375709533,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8225963115692139,0.3817902505397796,0.3649024069309234,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6896758079528809,0.2216299027204513,1.0158947706222534,284.9084167480469,284.95001220703125,300.1824645996094,293.0591125488281,298.0814514160156,297.20135498046875,284.90899658203125,1.0,0.6168713569641113,0.3955231308937073,0.3955231308937073,1.0,1.0,-3.231834173202514,0.952473759651184,2.27936053276062,0.2258824110031128,0.8284904956817627,0.8284904956817627,0.0,183.47335815429688,157.0,56003.65625,0.0,2935.0673828125,1.0,279.1591491699219,283.0715026855469,296.07891845703125,299.7195129394531,293.1499938964844,293.1499938964844,279.45001220703125,38844.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072105884552002,1.0,0.0,0.0,3.4212653636932373,3.421287775039673,7.810284046172455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.53564453125,0.0,1313.2166748046875,1895.4371337890625,0.0,3470.69921875,0.8571439385414124,1.0,0.0,3.0,1.0,0.0
18103260,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.930029571056366,0.5216930508613586,0.4710697829723358,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9741798639297484,0.5956664681434631,0.5643835663795471,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8426265716552734,0.3912146687507629,0.2754614651203155,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8368168473243713,0.3824136257171631,0.3648472726345062,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7028337121009827,0.221800222992897,1.0138518810272217,284.99566650390625,284.95001220703125,300.1989440917969,293.05621337890625,298.08953857421875,297.2074279785156,284.99462890625,1.0,0.6098466515541077,0.3951403498649597,0.3951403498649597,1.0,1.0,-3.2297072410583496,0.9507075548171996,2.2789995670318604,0.2240040153264999,0.9089459776878356,0.9089459776878356,0.0,171.30618286132812,145.0,55398.8671875,0.0,2863.546630859375,1.0,279.4406433105469,283.17681884765625,296.0308837890625,299.562255859375,293.1499938964844,293.1499938964844,279.1499938964844,33348.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984029293060303,1.0,0.0,0.0,3.5450310707092285,3.545053482055664,8.385584919778921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.2490234375,0.0,1400.224609375,1895.4371337890625,0.0,3388.69287109375,0.8797869682312012,1.0,0.0,3.0,1.0,0.0
18103320,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.930029571056366,0.5216930508613586,0.4710697829723358,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9741798639297484,0.5956664681434631,0.5643835663795471,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8426265716552734,0.3912146687507629,0.2754614651203155,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8368168473243713,0.3824136257171631,0.3648472726345062,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7028337121009827,0.221800222992897,1.0138518810272217,284.99566650390625,284.95001220703125,300.1989440917969,293.05621337890625,298.08953857421875,297.2074279785156,284.99462890625,1.0,0.6098466515541077,0.3951403498649597,0.3951403498649597,1.0,1.0,-3.2297072410583496,0.9507075548171996,2.2789995670318604,0.2240040153264999,0.9089459776878356,0.9089459776878356,0.0,171.30618286132812,145.0,55398.8671875,0.0,2863.546630859375,1.0,279.4406433105469,283.17681884765625,296.0308837890625,299.562255859375,293.1499938964844,293.1499938964844,279.1499938964844,33348.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984029293060303,1.0,0.0,0.0,3.5450310707092285,3.545053482055664,8.385584919778921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.2490234375,0.0,1400.224609375,1895.4371337890625,0.0,3388.69287109375,0.8797869682312012,1.0,0.0,3.0,1.0,0.0
18103380,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9418624639511108,0.5201891660690308,0.4698114991188049,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9850494265556335,0.5967216491699219,0.5653777122497559,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8524746894836426,0.391612559556961,0.2756921648979187,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8462051153182983,0.3824533522129059,0.3647951483726501,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7113134860992432,0.2217257767915725,1.012738585472107,284.876220703125,284.95001220703125,300.2088623046875,293.05438232421875,298.09112548828125,297.2065124511719,284.87945556640625,1.0,0.6056494116783142,0.3949106931686401,0.3949106931686401,1.0,1.0,-3.2282721996307373,0.9495851397514344,2.278687000274658,0.223015084862709,0.8195503354072571,0.8195503354072571,0.0,164.17539978027344,145.0,55994.20703125,0.0,2821.275390625,1.0,279.18585205078125,283.046142578125,296.08807373046875,299.7598876953125,293.1499938964844,293.1499938964844,279.1499938964844,39609.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054902791976928,1.0,0.0,0.0,3.462858200073242,3.462881088256836,8.001340461305517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5712890625,0.0,1360.3828125,1895.4371337890625,0.0,3454.705810546875,0.8646249771118164,1.0,0.0,3.0,1.0,0.0
18103440,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9493585824966432,0.5192222595214844,0.4686838984489441,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.99156653881073,0.5974165797233582,0.5657897591590881,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8590587973594666,0.3918707370758056,0.2757051885128021,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8524767160415649,0.3824553489685058,0.3645890355110168,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7165617346763611,0.2216445654630661,1.0114895105361938,284.9091796875,284.95001220703125,300.2154846191406,293.0531311035156,298.0919189453125,297.2055969238281,284.90972900390625,1.0,0.6027523875236511,0.3947575986385345,0.3947575986385345,1.0,1.0,-3.225677251815796,0.9482716917991638,2.277405500411988,0.2221365571022033,0.8269488215446472,0.8269488215446472,0.0,159.6405029296875,133.0,55844.4140625,0.0,2790.954833984375,1.0,279.15924072265625,283.0728759765625,296.0733947753906,299.70391845703125,293.1499938964844,293.1499938964844,279.45001220703125,38805.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064257740974426,1.0,0.0,0.0,3.410551786422729,3.410574197769165,7.761445885989815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.87841796875,0.0,1302.3424072265625,1895.4371337890625,0.0,3463.404052734375,0.8547574877738953,1.0,0.0,3.0,1.0,0.0
18103500,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9594932198524476,0.5185694694519043,0.4676025211811065,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.5987082719802856,0.5657966732978821,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8683316111564636,0.3925343751907348,0.2758622169494629,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8612995743751526,0.3827337920665741,0.3644749224185943,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7235204577445984,0.2217104136943817,1.0102827548980713,285.01397705078125,284.95001220703125,300.2237854003906,293.0514831542969,298.095458984375,297.2080078125,285.01483154296875,1.0,0.5991055965423584,0.3945662081241607,0.3945662081241607,1.0,1.0,-3.222858190536499,0.9467673301696776,2.2760908603668213,0.2212464213371276,0.9004963636398315,0.9004963636398315,0.0,153.8736114501953,133.0,55104.96484375,0.0,2753.557373046875,1.0,279.3959350585937,283.1923217773437,296.0171203613281,299.49627685546875,293.1499938964844,293.1499938964844,279.45001220703125,33862.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000629782676697,1.0,0.0,0.0,3.4646992683410645,3.4647209644317627,8.009849352674792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.68115234375,0.0,1321.437255859375,1895.4371337890625,0.0,3404.17138671875,0.8641216158866882,1.0,0.0,3.0,1.0,0.0
18103560,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9663096070289612,0.517959475517273,0.4669771194458008,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.6007301807403564,0.5548638701438904,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8752246499061584,0.3932571709156036,0.2762711942195892,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.867765486240387,0.3830586671829223,0.3646532595157623,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7284201383590698,0.2218140214681625,1.0100842714309692,284.98712158203125,284.95001220703125,300.2320556640625,293.0497741699219,298.1008605957031,297.2137451171875,284.98492431640625,1.0,0.5948455333709717,0.3943792283535003,0.3943792283535003,1.0,1.0,-3.2095563411712646,0.941645324230194,2.267911195755005,0.2191720008850097,0.9001262784004211,0.9001262784004211,0.0,149.6115264892578,136.0,55087.453125,0.0,2703.025146484375,1.0,279.44091796875,283.1712951660156,296.0237731933594,299.5421447753906,293.1499938964844,293.1499938964844,279.1499938964844,33511.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975948095321655,1.0,0.0,0.0,3.5315115451812744,3.53153395652771,8.321747486661479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6123046875,0.0,1387.28076171875,1895.4371337890625,0.0,3381.154052734375,0.8766748905181885,1.0,0.0,3.0,1.0,0.0
18103620,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9718100428581238,0.5154899954795837,0.4648719131946563,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6057218909263611,0.5428725481033325,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8822811245918274,0.3939537703990936,0.2767653167247772,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8741576075553894,0.3830468654632568,0.3646469414234161,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7331193089485168,0.2216507494449615,1.009092092514038,284.9058532714844,284.95001220703125,300.24871826171875,293.0461730957031,298.113037109375,297.2267150878906,284.9064025878906,1.0,0.5904471278190613,0.3940052092075348,0.3940052092075348,1.0,1.0,-3.1920080184936523,0.934540867805481,2.257467031478882,0.2160506248474121,0.816636860370636,0.816636860370636,0.0,145.35801696777344,139.0,55238.609375,0.0,2644.55517578125,1.0,279.1595153808594,283.077880859375,296.06072998046875,299.6570739746094,293.1499938964844,293.1499938964844,279.45001220703125,39235.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044622182846068,1.0,0.0,0.0,3.369314432144165,3.369336605072021,7.574891469630529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.21435546875,0.0,1265.0863037109375,1895.4371337890625,0.0,3445.14208984375,0.8461434841156006,1.0,0.0,3.0,1.0,0.0
18103680,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9718100428581238,0.5154899954795837,0.4648719131946563,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6057218909263611,0.5428725481033325,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8822811245918274,0.3939537703990936,0.2767653167247772,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8741576075553894,0.3830468654632568,0.3646469414234161,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7331193089485168,0.2216507494449615,1.009092092514038,284.9058532714844,284.95001220703125,300.24871826171875,293.0461730957031,298.113037109375,297.2267150878906,284.9064025878906,1.0,0.5904471278190613,0.3940052092075348,0.3940052092075348,1.0,1.0,-3.1920080184936523,0.934540867805481,2.257467031478882,0.2160506248474121,0.816636860370636,0.816636860370636,0.0,145.35801696777344,139.0,55238.609375,0.0,2644.55517578125,1.0,279.1595153808594,283.077880859375,296.06072998046875,299.6570739746094,293.1499938964844,293.1499938964844,279.45001220703125,39235.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044622182846068,1.0,0.0,0.0,3.369314432144165,3.369336605072021,7.574891469630529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.21435546875,0.0,1265.0863037109375,1895.4371337890625,0.0,3445.14208984375,0.8461434841156006,1.0,0.0,3.0,1.0,0.0
