time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9744216799736024,0.5142992734909058,0.4634995460510254,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.6116697192192078,0.5367058515548706,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8866594433784485,0.3954479396343231,0.2776145040988922,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.877834141254425,0.3836583197116852,0.3650004863739013,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7357602119445801,0.2218878865242004,1.0093096494674685,284.99041748046875,284.95001220703125,300.2654113769531,293.04229736328125,298.1307067871094,297.2467346191406,284.98956298828125,1.0,0.5884139537811279,0.3936311900615692,0.3936311900615692,1.0,1.0,-3.1846399307250977,0.9309516549110411,2.253688335418701,0.2143095582723617,0.892432451248169,0.892432451248169,0.0,143.2803497314453,142.0,54589.4765625,0.0,2618.613525390625,1.0,279.4401550292969,283.1811828613281,296.0121459960937,299.4939880371094,293.1499938964844,293.1499938964844,279.75,33568.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894635021686554,1.0,0.0,0.0,3.488241910934448,3.4882640838623047,8.119073982015834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.287109375,0.0,1343.156982421875,1895.4371337890625,0.0,3353.525634765625,0.8672292232513428,1.0,0.0,3.0,1.0,0.0
18103800,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9744216799736024,0.5142992734909058,0.4634995460510254,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.6116697192192078,0.5367058515548706,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8866594433784485,0.3954479396343231,0.2776145040988922,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.877834141254425,0.3836583197116852,0.3650004863739013,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7357602119445801,0.2218878865242004,1.0093096494674685,284.99041748046875,284.95001220703125,300.2654113769531,293.04229736328125,298.1307067871094,297.2467346191406,284.98956298828125,1.0,0.5884139537811279,0.3936311900615692,0.3936311900615692,1.0,1.0,-3.1846399307250977,0.9309516549110411,2.253688335418701,0.2143095582723617,0.892432451248169,0.892432451248169,0.0,143.2803497314453,142.0,54589.4765625,0.0,2618.613525390625,1.0,279.4401550292969,283.1811828613281,296.0121459960937,299.4939880371094,293.1499938964844,293.1499938964844,279.75,33568.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894635021686554,1.0,0.0,0.0,3.488241910934448,3.4882640838623047,8.119073982015834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.287109375,0.0,1343.156982421875,1895.4371337890625,0.0,3353.525634765625,0.8672292232513428,1.0,0.0,3.0,1.0,0.0
18103860,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.975220024585724,0.5133543610572815,0.4626031517982483,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.6175158023834229,0.5342649221420288,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8893294930458069,0.3972152769565582,0.2787884771823883,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8797885775566101,0.3844977021217346,0.3657261431217193,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7371805906295776,0.222331240773201,1.0109933614730835,285.05126953125,284.95001220703125,300.2821655273437,293.0380859375,298.1486511230469,297.2655029296875,285.0484619140625,1.0,0.5881629586219788,0.3935684859752655,0.3935684859752655,1.0,1.0,-3.184929847717285,0.9308356642723083,2.254094123840332,0.214398443698883,1.0,1.0,0.0,142.6078338623047,145.0,54286.875,0.0,2615.539794921875,1.0,279.7409973144531,283.25946044921875,296.0177001953125,299.4627990722656,293.1499938964844,293.1499938964844,279.45001220703125,30851.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878332376480103,1.0,0.0,0.0,3.692314624786377,3.692338228225708,9.09684331418248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.4384765625,0.0,1541.78515625,1895.4371337890625,0.0,3289.938232421875,0.9110972285270692,1.0,0.0,3.0,1.0,0.0
18103920,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.975220024585724,0.5133543610572815,0.4626031517982483,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.6175158023834229,0.5342649221420288,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8893294930458069,0.3972152769565582,0.2787884771823883,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8797885775566101,0.3844977021217346,0.3657261431217193,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7371805906295776,0.222331240773201,1.0109933614730835,285.05126953125,284.95001220703125,300.2821655273437,293.0380859375,298.1486511230469,297.2655029296875,285.0484619140625,1.0,0.5881629586219788,0.3935684859752655,0.3935684859752655,1.0,1.0,-3.184929847717285,0.9308356642723083,2.254094123840332,0.214398443698883,1.0,1.0,0.0,142.6078338623047,145.0,54286.875,0.0,2615.539794921875,1.0,279.7409973144531,283.25946044921875,296.0177001953125,299.4627990722656,293.1499938964844,293.1499938964844,279.45001220703125,30851.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878332376480103,1.0,0.0,0.0,3.692314624786377,3.692338228225708,9.09684331418248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.4384765625,0.0,1541.78515625,1895.4371337890625,0.0,3289.938232421875,0.9110972285270692,1.0,0.0,3.0,1.0,0.0
18103980,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9723058938980104,0.5105746388435364,0.4605700373649597,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6212086081504822,0.5369915962219238,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8885076642036438,0.397825688123703,0.2794563770294189,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8783732056617737,0.3843078315258026,0.3658556640148163,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7360488176345825,0.2221245914697647,1.0111273527145386,284.8907165527344,284.95001220703125,300.2989807128906,293.0335388183594,298.15399169921875,297.2662658691406,284.8921203613281,1.0,0.5889725089073181,0.3935057520866394,0.3935057520866394,1.0,1.0,-3.1868858337402344,0.9313207268714904,2.2555651664733887,0.2147570848464965,0.8792443871498108,0.8792443871498108,0.0,143.4874267578125,148.0,55302.11328125,0.0,2624.2021484375,1.0,279.4577941894531,283.0829467773437,296.0745849609375,299.6667175292969,293.1499938964844,293.1499938964844,279.75,37604.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005635976791382,1.0,0.0,0.0,3.6445717811584473,3.644596099853516,8.863113407642231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.8857421875,0.0,1539.125244140625,1895.4371337890625,0.0,3408.83740234375,0.9051904678344728,1.0,0.0,3.0,1.0,0.0
18104040,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9723058938980104,0.5105746388435364,0.4605700373649597,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6212086081504822,0.5369915962219238,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8885076642036438,0.397825688123703,0.2794563770294189,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8783732056617737,0.3843078315258026,0.3658556640148163,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7360488176345825,0.2221245914697647,1.0111273527145386,284.8907165527344,284.95001220703125,300.2989807128906,293.0335388183594,298.15399169921875,297.2662658691406,284.8921203613281,1.0,0.5889725089073181,0.3935057520866394,0.3935057520866394,1.0,1.0,-3.1868858337402344,0.9313207268714904,2.2555651664733887,0.2147570848464965,0.8792443871498108,0.8792443871498108,0.0,143.4874267578125,148.0,55302.11328125,0.0,2624.2021484375,1.0,279.4577941894531,283.0829467773437,296.0745849609375,299.6667175292969,293.1499938964844,293.1499938964844,279.75,37604.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005635976791382,1.0,0.0,0.0,3.6445717811584473,3.644596099853516,8.863113407642231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.8857421875,0.0,1539.125244140625,1895.4371337890625,0.0,3408.83740234375,0.9051904678344728,1.0,0.0,3.0,1.0,0.0
18104100,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9702210426330566,0.5097960829734802,0.4595350921154022,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.6229881644248962,0.5393697023391724,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8874751329421997,0.3984591364860534,0.2797428071498871,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8770307302474976,0.3844420611858368,0.3658234477043152,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7349501252174377,0.222110629081726,1.0107126235961914,285.0137939453125,284.95001220703125,300.30743408203125,293.0311279296875,298.1572265625,297.267333984375,285.01690673828125,1.0,0.5896154046058655,0.3934743702411651,0.3934743702411651,1.0,1.0,-3.1883039474487305,0.9317209124565125,2.256582975387573,0.2148995846509933,0.9614999890327454,0.9614999890327454,0.0,144.2344207763672,148.0,54471.7890625,0.0,2631.0869140625,1.0,279.7021484375,283.2219543457031,296.01141357421875,299.4512939453125,293.1499938964844,293.1499938964844,279.75,33792.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953737616539001,1.0,0.0,0.0,3.690556049346924,3.690579891204834,9.088179240279716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.43310546875,0.0,1562.0594482421875,1895.4371337890625,0.0,3360.423828125,0.914296329021454,1.0,0.0,3.0,1.0,0.0
18104160,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9687746167182922,0.5092980861663818,0.4590601027011871,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6248723864555359,0.5412799119949341,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8870148658752441,0.3993109166622162,0.2803084850311279,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8762022852897644,0.3847622871398926,0.3660968244075775,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7342423796653748,0.2222197949886322,1.011134147644043,285.00848388671875,284.95001220703125,300.31591796875,293.02862548828125,298.1612548828125,297.27001953125,285.0070495605469,1.0,0.5904669761657715,0.3932693302631378,0.3932693302631378,1.0,1.0,-3.191542625427246,0.932302713394165,2.259239912033081,0.2148039489984512,0.9795222282409668,0.9795222282409668,0.0,144.9243621826172,151.0,54650.8046875,0.0,2641.296630859375,1.0,279.7431030273437,283.2146911621094,296.0129699707031,299.4988098144531,293.1499938964844,293.1499938964844,279.45001220703125,32961.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937169909477234,1.0,0.0,0.0,3.764572143554688,3.764596700668335,9.456372254135204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.068359375,0.0,1640.9654541015625,1895.4371337890625,0.0,3344.95068359375,0.9289249181747437,1.0,0.0,3.0,1.0,0.0
18104220,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9638358950614928,0.5068163871765137,0.4572566151618957,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.6271675229072571,0.5474562048912048,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8844155669212341,0.4001104533672333,0.2810847461223602,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8729615807533264,0.384614884853363,0.3662372827529907,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7316256165504456,0.2219449430704116,1.0109026432037354,284.8877258300781,284.95001220703125,300.3329162597656,293.0233459472656,298.1606750488281,297.2633361816406,284.8902282714844,1.0,0.5924708843231201,0.3928591907024383,0.3928591907024383,1.0,1.0,-3.197626829147339,0.9332629442214966,2.2643637657165527,0.2145387083292007,0.8708071112632751,0.8708071112632751,0.0,146.98460388183594,154.0,55430.984375,0.0,2664.69287109375,1.0,279.45654296875,283.0768127441406,296.05426025390625,299.6568298339844,293.1499938964844,293.1499938964844,279.75,38995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038373827934264,1.0,0.0,0.0,3.656373500823975,3.656398057937622,8.920607115214807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.8515625,0.0,1562.71923828125,1895.4371337890625,0.0,3439.327392578125,0.9089078307151794,1.0,0.0,3.0,1.0,0.0
18104280,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9638358950614928,0.5068163871765137,0.4572566151618957,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.6271675229072571,0.5474562048912048,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8844155669212341,0.4001104533672333,0.2810847461223602,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8729615807533264,0.384614884853363,0.3662372827529907,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7316256165504456,0.2219449430704116,1.0109026432037354,284.8877258300781,284.95001220703125,300.3329162597656,293.0233459472656,298.1606750488281,297.2633361816406,284.8902282714844,1.0,0.5924708843231201,0.3928591907024383,0.3928591907024383,1.0,1.0,-3.197626829147339,0.9332629442214966,2.2643637657165527,0.2145387083292007,0.8708071112632751,0.8708071112632751,0.0,146.98460388183594,154.0,55430.984375,0.0,2664.69287109375,1.0,279.45654296875,283.0768127441406,296.05426025390625,299.6568298339844,293.1499938964844,293.1499938964844,279.75,38995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038373827934264,1.0,0.0,0.0,3.656373500823975,3.656398057937622,8.920607115214807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.8515625,0.0,1562.71923828125,1895.4371337890625,0.0,3439.327392578125,0.9089078307151794,1.0,0.0,3.0,1.0,0.0
18104340,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9591596722602844,0.5058029890060425,0.4560368657112121,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6299030780792236,0.5537306666374207,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.882099449634552,0.4018394947052002,0.2821305394172668,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8699226379394531,0.3851888179779053,0.3666152358055115,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7291021347045898,0.2220630794763565,1.0110869407653809,285.013916015625,284.95001220703125,300.3500061035156,293.0176086425781,298.16510009765625,297.26348876953125,285.0126342773437,1.0,0.5948098301887512,0.3924490809440613,0.3924490809440613,1.0,1.0,-3.2056326866149902,0.9348896145820618,2.270743131637573,0.2143578082323074,0.9787535667419434,0.9787535667419434,0.0,149.16732788085938,157.0,54785.6328125,0.0,2692.721923828125,1.0,279.7432861328125,283.2153625488281,295.9953308105469,299.48785400390625,293.1499938964844,293.1499938964844,279.45001220703125,33189.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954927921295166,1.0,0.0,0.0,3.773072481155396,3.773097038269043,9.499124189460416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.5244140625,0.0,1652.715576171875,1895.4371337890625,0.0,3361.535400390625,0.9309757947921752,1.0,0.0,3.0,1.0,0.0
18104400,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9591596722602844,0.5058029890060425,0.4560368657112121,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6299030780792236,0.5537306666374207,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.882099449634552,0.4018394947052002,0.2821305394172668,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8699226379394531,0.3851888179779053,0.3666152358055115,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7291021347045898,0.2220630794763565,1.0110869407653809,285.013916015625,284.95001220703125,300.3500061035156,293.0176086425781,298.16510009765625,297.26348876953125,285.0126342773437,1.0,0.5948098301887512,0.3924490809440613,0.3924490809440613,1.0,1.0,-3.2056326866149902,0.9348896145820618,2.270743131637573,0.2143578082323074,0.9787535667419434,0.9787535667419434,0.0,149.16732788085938,157.0,54785.6328125,0.0,2692.721923828125,1.0,279.7432861328125,283.2153625488281,295.9953308105469,299.48785400390625,293.1499938964844,293.1499938964844,279.45001220703125,33189.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954927921295166,1.0,0.0,0.0,3.773072481155396,3.773097038269043,9.499124189460416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.5244140625,0.0,1652.715576171875,1895.4371337890625,0.0,3361.535400390625,0.9309757947921752,1.0,0.0,3.0,1.0,0.0
18104460,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9612418413162231,0.5073721408843994,0.4570760726928711,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6366240978240967,0.5515515208244324,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8866146206855774,0.4069752097129822,0.2852514088153839,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8737018704414368,0.3893956840038299,0.3699050843715668,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7333863377571106,0.2263940125703811,1.026435613632202,284.9063415527344,284.95001220703125,300.367431640625,293.01104736328125,298.195068359375,297.29852294921875,284.9089660644531,1.0,0.5984179973602295,0.3919697105884552,0.3919697105884552,1.0,1.0,-3.2304060459136963,0.942101776599884,2.288304328918457,0.2158320099115371,0.887221097946167,0.887221097946167,0.0,149.5574493408203,160.0,55992.421875,0.0,2745.1884765625,1.0,279.4564514160156,283.08209228515625,296.0432434082031,299.6697692871094,293.1499938964844,293.1499938964844,279.75,38167.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905753493309021,1.0,0.0,0.0,3.688540458679199,3.688565254211426,9.078254947780806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.19775390625,0.0,1592.8603515625,1895.4371337890625,0.0,3457.153564453125,0.9156256914138794,1.0,0.0,3.0,1.0,0.0
18104520,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9612418413162231,0.5073721408843994,0.4570760726928711,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6366240978240967,0.5515515208244324,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8866146206855774,0.4069752097129822,0.2852514088153839,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8737018704414368,0.3893956840038299,0.3699050843715668,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7333863377571106,0.2263940125703811,1.026435613632202,284.9063415527344,284.95001220703125,300.367431640625,293.01104736328125,298.195068359375,297.29852294921875,284.9089660644531,1.0,0.5984179973602295,0.3919697105884552,0.3919697105884552,1.0,1.0,-3.2304060459136963,0.942101776599884,2.288304328918457,0.2158320099115371,0.887221097946167,0.887221097946167,0.0,149.5574493408203,160.0,55992.421875,0.0,2745.1884765625,1.0,279.4564514160156,283.08209228515625,296.0432434082031,299.6697692871094,293.1499938964844,293.1499938964844,279.75,38167.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905753493309021,1.0,0.0,0.0,3.688540458679199,3.688565254211426,9.078254947780806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.19775390625,0.0,1592.8603515625,1895.4371337890625,0.0,3457.153564453125,0.9156256914138794,1.0,0.0,3.0,1.0,0.0
18104580,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9613622426986694,0.5080873370170593,0.4575626254081726,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6413199305534363,0.5519389510154724,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8885107636451721,0.4098461866378784,0.2872381508350372,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8751325607299805,0.3915342986583709,0.371961385011673,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7354811429977417,0.2285536527633667,1.0366848707199097,285.0492248535156,284.95001220703125,300.37957763671875,293.0058898925781,298.2125244140625,297.31817626953125,285.04913330078125,1.0,0.6013690233230591,0.3916437327861786,0.3916437327861786,1.0,1.0,-3.2486422061920166,0.9474539756774902,2.3011882305145264,0.2171286791563034,1.0,1.0,0.0,150.44744873046875,160.0,55486.26171875,0.0,2787.59912109375,1.0,279.7266845703125,283.2321472167969,295.9815368652344,299.4889831542969,293.1499938964844,293.1499938964844,279.75,32763.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995078802108765,1.0,0.0,0.0,3.7817697525024414,3.781794548034668,9.542968655296136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.53515625,0.0,1659.677490234375,1895.4371337890625,0.0,3398.996337890625,0.9332265853881836,1.0,0.0,3.0,1.0,0.0
18104640,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9611955285072328,0.5083238482475281,0.4578787386417389,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.6434314846992493,0.552596926689148,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.889132559299469,0.4110874235630035,0.2881681621074676,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.87551349401474,0.3924174010753631,0.3728841245174408,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7361618280410767,0.2294293344020843,1.0410276651382446,285.0453491210937,284.95001220703125,300.3853759765625,293.0032958984375,298.2196655273437,297.3258972167969,285.04498291015625,1.0,0.6028392314910889,0.3914903104305267,0.3914903104305267,1.0,1.0,-3.2572641372680664,0.949980854988098,2.307283401489258,0.2177476435899734,1.0,1.0,0.0,151.01058959960938,163.0,55692.6015625,0.0,2808.590087890625,1.0,279.7434997558594,283.2266845703125,295.990478515625,299.5326538085937,293.1499938964844,293.1499938964844,279.45001220703125,32887.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994439840316772,1.0,0.0,0.0,3.822154998779297,3.8221802711486816,9.747873264132068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.9189453125,0.0,1708.87890625,1895.4371337890625,0.0,3398.40087890625,0.9416053891181946,1.0,0.0,3.0,1.0,0.0
18104700,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9599552750587464,0.5079538226127625,0.4579925835132599,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6460372805595398,0.5547898411750793,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8892258405685425,0.4125010669231415,0.2894002795219421,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8752601146697998,0.3933206796646118,0.3740437626838684,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7364920377731323,0.2304306328296661,1.0466731786727903,284.9083557128906,284.95001220703125,300.39453125,292.9989624023437,298.2261962890625,297.3314819335937,284.9029541015625,1.0,0.605155885219574,0.3912506401538849,0.3912506401538849,1.0,1.0,-3.269706964492798,0.9535680413246156,2.316138982772827,0.218622401356697,0.9329695105552672,0.9329695105552672,0.0,152.19625854492188,163.0,57045.234375,0.0,2841.139404296875,1.0,279.4940795898437,283.06280517578125,296.0472412109375,299.77215576171875,293.1499938964844,293.1499938964844,279.45001220703125,35368.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907543122768402,1.0,0.0,0.0,3.8335447311401367,3.8335702419281006,9.80605477707286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.5556640625,0.0,1742.1566162109375,1895.4371337890625,0.0,3473.788818359375,0.9447172284126282,1.0,0.0,3.0,1.0,0.0
18104760,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9572125673294068,0.5071397423744202,0.4574213624000549,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6479416489601135,0.5586182475090027,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8880134224891663,0.4135344624519348,0.2902394533157348,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8737532496452332,0.3938403725624084,0.3747096657752991,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7357475757598877,0.2310860306024551,1.0504591464996338,284.9048767089844,284.95001220703125,300.4038391113281,292.994384765625,298.2279357910156,297.3310546875,284.90673828125,1.0,0.6073978543281555,0.3908007442951202,0.3908007442951202,1.0,1.0,-3.279989957809448,0.955852746963501,2.324137210845948,0.2186717092990875,0.9139862656593324,0.9139862656593324,0.0,153.78118896484375,166.0,57068.34765625,0.0,2871.6005859375,1.0,279.4561767578125,283.0599365234375,296.03662109375,299.7333984375,293.1499938964844,293.1499938964844,279.1499938964844,37378.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117714166641236,1.0,0.0,0.0,3.7829322814941406,3.782957792282105,9.548834896122571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.1787109375,0.0,1696.8426513671875,1895.4371337890625,0.0,3513.035888671875,0.9358593821525574,1.0,0.0,3.0,1.0,0.0
18104820,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.950629949569702,0.5055294632911682,0.4560061395168304,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.6506600975990295,0.5676248073577881,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8846141695976257,0.4154351353645324,0.2916316390037536,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8697255253791809,0.3945907950401306,0.3755606114864349,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7331749200820923,0.2319583445787429,1.0553611516952517,284.88653564453125,284.95001220703125,300.4227294921875,292.9844055175781,298.2265625,297.3235778808594,284.8886413574219,1.0,0.6116694808006287,0.3899009525775909,0.3899009525775909,1.0,1.0,-3.297713279724121,0.9593527913093568,2.338360548019409,0.2182722687721252,0.8403281569480896,0.8403281569480896,0.0,157.26158142089844,169.0,57462.34765625,0.0,2928.73583984375,1.0,279.1581420898437,283.0139465332031,296.0113525390625,299.75146484375,293.1499938964844,293.1499938964844,279.45001220703125,40626.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920050323009491,1.0,0.0,0.0,3.5595240592956543,3.5595479011535645,8.454289854853414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.80029296875,0.0,1468.58154296875,1895.4371337890625,0.0,3589.622802734375,0.8894553184509277,1.0,0.0,3.0,1.0,0.0
18104880,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.950629949569702,0.5055294632911682,0.4560061395168304,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.6506600975990295,0.5676248073577881,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8846141695976257,0.4154351353645324,0.2916316390037536,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8697255253791809,0.3945907950401306,0.3755606114864349,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7331749200820923,0.2319583445787429,1.0553611516952517,284.88653564453125,284.95001220703125,300.4227294921875,292.9844055175781,298.2265625,297.3235778808594,284.8886413574219,1.0,0.6116694808006287,0.3899009525775909,0.3899009525775909,1.0,1.0,-3.297713279724121,0.9593527913093568,2.338360548019409,0.2182722687721252,0.8403281569480896,0.8403281569480896,0.0,157.26158142089844,169.0,57462.34765625,0.0,2928.73583984375,1.0,279.1581420898437,283.0139465332031,296.0113525390625,299.75146484375,293.1499938964844,293.1499938964844,279.45001220703125,40626.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920050323009491,1.0,0.0,0.0,3.5595240592956543,3.5595479011535645,8.454289854853414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.80029296875,0.0,1468.58154296875,1895.4371337890625,0.0,3589.622802734375,0.8894553184509277,1.0,0.0,3.0,1.0,0.0
18104940,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9460512399673462,0.5055654644966125,0.4558435678482055,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.6540473699569702,0.5748498439788818,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8828370571136475,0.418430894613266,0.2936095595359802,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8671311736106873,0.3961887657642364,0.3769624531269073,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7314858436584473,0.2331928312778473,1.060828447341919,285.00958251953125,284.95001220703125,300.44207763671875,292.9734802246094,298.2313232421875,297.324462890625,285.0091857910156,1.0,0.6158892512321472,0.3890011608600616,0.3890011608600616,1.0,1.0,-3.3168416023254395,0.963304340839386,2.3535373210906982,0.2179332375526428,0.9441248178482056,0.9441248178482056,0.0,160.2977294921875,172.0,56990.31640625,0.0,2986.96728515625,1.0,279.44171142578125,283.1481018066406,295.9490661621094,299.5762634277344,293.1499938964844,293.1499938964844,279.1499938964844,33505.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109888076782228,1.0,0.0,0.0,3.675676107406616,3.6756999492645264,9.015042792270832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.6181640625,0.0,1543.1258544921875,1895.4371337890625,0.0,3505.778076171875,0.9093992710113524,1.0,0.0,3.0,1.0,0.0
18105000,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9460512399673462,0.5055654644966125,0.4558435678482055,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.6540473699569702,0.5748498439788818,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8828370571136475,0.418430894613266,0.2936095595359802,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8671311736106873,0.3961887657642364,0.3769624531269073,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7314858436584473,0.2331928312778473,1.060828447341919,285.00958251953125,284.95001220703125,300.44207763671875,292.9734802246094,298.2313232421875,297.324462890625,285.0091857910156,1.0,0.6158892512321472,0.3890011608600616,0.3890011608600616,1.0,1.0,-3.3168416023254395,0.963304340839386,2.3535373210906982,0.2179332375526428,0.9441248178482056,0.9441248178482056,0.0,160.2977294921875,172.0,56990.31640625,0.0,2986.96728515625,1.0,279.44171142578125,283.1481018066406,295.9490661621094,299.5762634277344,293.1499938964844,293.1499938964844,279.1499938964844,33505.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109888076782228,1.0,0.0,0.0,3.675676107406616,3.6756999492645264,9.015042792270832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.6181640625,0.0,1543.1258544921875,1895.4371337890625,0.0,3505.778076171875,0.9093992710113524,1.0,0.0,3.0,1.0,0.0
18105060,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9403319358825684,0.5041470527648926,0.4550108313560486,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6561493873596191,0.583061933517456,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.880317211151123,0.4205268919467926,0.2953167259693146,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638851642608643,0.3970245122909546,0.3780663907527923,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7292238473892212,0.2338975816965103,1.0652213096618652,284.9127197265625,284.95001220703125,300.4617614746094,292.9616394042969,298.22906494140625,297.3151550292969,284.9143981933594,1.0,0.6200116276741028,0.3882185220718384,0.3882185220718384,1.0,1.0,-3.3343846797943115,0.9670048356056212,2.367379665374756,0.2178025692701339,0.8614120483398438,0.8614120483398438,0.0,163.61090087890625,175.0,57879.09765625,0.0,3043.917236328125,1.0,279.157470703125,283.0272521972656,295.98895263671875,299.74053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38406.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202952980995178,1.0,0.0,0.0,3.573435544967652,3.5734591484069824,8.52050220601086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.333984375,0.0,1467.2694091796875,1895.4371337890625,0.0,3591.883056640625,0.8903905749320984,1.0,0.0,3.0,1.0,0.0
18105120,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9403319358825684,0.5041470527648926,0.4550108313560486,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6561493873596191,0.583061933517456,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.880317211151123,0.4205268919467926,0.2953167259693146,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638851642608643,0.3970245122909546,0.3780663907527923,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7292238473892212,0.2338975816965103,1.0652213096618652,284.9127197265625,284.95001220703125,300.4617614746094,292.9616394042969,298.22906494140625,297.3151550292969,284.9143981933594,1.0,0.6200116276741028,0.3882185220718384,0.3882185220718384,1.0,1.0,-3.3343846797943115,0.9670048356056212,2.367379665374756,0.2178025692701339,0.8614120483398438,0.8614120483398438,0.0,163.61090087890625,175.0,57879.09765625,0.0,3043.917236328125,1.0,279.157470703125,283.0272521972656,295.98895263671875,299.74053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38406.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202952980995178,1.0,0.0,0.0,3.573435544967652,3.5734591484069824,8.52050220601086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.333984375,0.0,1467.2694091796875,1895.4371337890625,0.0,3591.883056640625,0.8903905749320984,1.0,0.0,3.0,1.0,0.0
18105180,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9353803396224976,0.5038981437683105,0.4545886516571045,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6587201356887817,0.5905726552009583,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8783947825431824,0.4233817458152771,0.2972038090229034,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8611544370651245,0.398420125246048,0.3792928159236908,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7272483110427856,0.2348646521568298,1.069493055343628,285.01959228515625,284.95001220703125,300.4818115234375,292.948974609375,298.2315979003906,297.3123779296875,285.01861572265625,1.0,0.6240181922912598,0.3874358832836151,0.3874358832836151,1.0,1.0,-3.3517873287200928,0.9706476926803588,2.3811395168304443,0.2175394296646118,0.9656020402908324,0.9656020402908324,0.0,166.7303924560547,178.0,57472.46484375,0.0,3100.010986328125,1.0,279.44189453125,283.1462097167969,295.9335327148437,299.59014892578125,293.1499938964844,293.1499938964844,279.1499938964844,32832.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134992957115172,1.0,0.0,0.0,3.709849834442138,3.709873676300049,9.183451084027184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.91796875,0.0,1576.688720703125,1895.4371337890625,0.0,3529.049560546875,0.9165610074996948,1.0,0.0,3.0,1.0,0.0
18105240,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9353803396224976,0.5038981437683105,0.4545886516571045,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6587201356887817,0.5905726552009583,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8783947825431824,0.4233817458152771,0.2972038090229034,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8611544370651245,0.398420125246048,0.3792928159236908,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7272483110427856,0.2348646521568298,1.069493055343628,285.01959228515625,284.95001220703125,300.4818115234375,292.948974609375,298.2315979003906,297.3123779296875,285.01861572265625,1.0,0.6240181922912598,0.3874358832836151,0.3874358832836151,1.0,1.0,-3.3517873287200928,0.9706476926803588,2.3811395168304443,0.2175394296646118,0.9656020402908324,0.9656020402908324,0.0,166.7303924560547,178.0,57472.46484375,0.0,3100.010986328125,1.0,279.44189453125,283.1462097167969,295.9335327148437,299.59014892578125,293.1499938964844,293.1499938964844,279.1499938964844,32832.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134992957115172,1.0,0.0,0.0,3.709849834442138,3.709873676300049,9.183451084027184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.91796875,0.0,1576.688720703125,1895.4371337890625,0.0,3529.049560546875,0.9165610074996948,1.0,0.0,3.0,1.0,0.0
18105300,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9328773617744446,0.5031824111938477,0.4543280005455017,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.65953528881073,0.5943288207054138,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.877450704574585,0.4244500994682312,0.2981481850147247,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8598172068595886,0.3988241851329803,0.3799107372760772,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7262783646583557,0.2351699918508529,1.0716545581817627,284.88623046875,284.95001220703125,300.4919738769531,292.9423522949219,298.2302551269531,297.3073425292969,284.8830261230469,1.0,0.6260123252868652,0.3870445787906647,0.3870445787906647,1.0,1.0,-3.360472679138184,0.9724506139755248,2.388022184371948,0.217451274394989,0.8784559965133667,0.8784559965133667,0.0,168.30587768554688,178.0,58579.8203125,0.0,3128.31005859375,1.0,279.19610595703125,282.9917907714844,295.98455810546875,299.8153991699219,293.1499938964844,293.1499938964844,279.1499938964844,36706.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208016991615297,1.0,0.0,0.0,3.696524620056152,3.6965491771698,9.117598551711126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.716796875,0.0,1590.902587890625,1895.4371337890625,0.0,3596.555419921875,0.9142978191375732,1.0,0.0,3.0,1.0,0.0
18105360,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9295010566711426,0.5022667646408081,0.4535680711269378,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6600074768066406,0.5988909602165222,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8758563995361328,0.4253532588481903,0.2988290190696716,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8578860759735107,0.3990547955036163,0.3802166581153869,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7248086929321289,0.2353346943855285,1.072836995124817,284.90533447265625,284.95001220703125,300.5021667480469,292.935546875,298.2270812988281,297.2998352050781,284.9071960449219,1.0,0.6279104351997375,0.3866340219974518,0.3866340219974518,1.0,1.0,-3.3676562309265137,0.9736878871917723,2.393968343734741,0.2171210944652557,0.8716225028038025,0.8716225028038025,0.0,170.0808563232422,181.0,58421.68359375,0.0,3154.53271484375,1.0,279.15728759765625,283.0094909667969,295.9686584472656,299.7562561035156,293.1499938964844,293.1499938964844,279.45001220703125,38241.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239673018455504,1.0,0.0,0.0,3.6229095458984375,3.622933864593506,8.758067906455835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.1396484375,0.0,1519.8876953125,1895.4371337890625,0.0,3625.725341796875,0.9010637998580932,1.0,0.0,3.0,1.0,0.0
18105420,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.92461496591568,0.5019368529319763,0.4530325829982757,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.6619201898574829,0.6063300967216492,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8740281462669373,0.4281873106956482,0.3006773889064789,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8552244901657104,0.4003247618675232,0.3812988996505737,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7227497100830078,0.2361366897821426,1.0762702226638794,285.01788330078125,284.95001220703125,300.5227966308594,292.9214782714844,298.228515625,297.29559326171875,285.0169677734375,1.0,0.6316919922828674,0.3858129680156708,0.3858129680156708,1.0,1.0,-3.383608102798462,0.9766780734062196,2.4069299697875977,0.2165194600820541,0.9769577980041504,0.9769577980041504,0.0,173.1834716796875,184.0,57930.06640625,0.0,3208.295654296875,1.0,279.4422302246094,283.1347961425781,295.90753173828125,299.5945129394531,293.1499938964844,293.1499938964844,279.1499938964844,32963.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174361228942872,1.0,0.0,0.0,3.7511725425720215,3.75119686126709,9.389173101226334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.52734375,0.0,1625.3155517578125,1895.4371337890625,0.0,3565.478515625,0.9259682893753052,1.0,0.0,3.0,1.0,0.0
18105480,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.92461496591568,0.5019368529319763,0.4530325829982757,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.6619201898574829,0.6063300967216492,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8740281462669373,0.4281873106956482,0.3006773889064789,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8552244901657104,0.4003247618675232,0.3812988996505737,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7227497100830078,0.2361366897821426,1.0762702226638794,285.01788330078125,284.95001220703125,300.5227966308594,292.9214782714844,298.228515625,297.29559326171875,285.0169677734375,1.0,0.6316919922828674,0.3858129680156708,0.3858129680156708,1.0,1.0,-3.383608102798462,0.9766780734062196,2.4069299697875977,0.2165194600820541,0.9769577980041504,0.9769577980041504,0.0,173.1834716796875,184.0,57930.06640625,0.0,3208.295654296875,1.0,279.4422302246094,283.1347961425781,295.90753173828125,299.5945129394531,293.1499938964844,293.1499938964844,279.1499938964844,32963.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174361228942872,1.0,0.0,0.0,3.7511725425720215,3.75119686126709,9.389173101226334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.52734375,0.0,1625.3155517578125,1895.4371337890625,0.0,3565.478515625,0.9259682893753052,1.0,0.0,3.0,1.0,0.0
18105540,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9190658926963806,0.5002771615982056,0.451990008354187,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6626255512237549,0.6143962740898132,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8717379570007324,0.4301778078079223,0.3023159205913543,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8521726727485657,0.4008758664131164,0.3821432590484619,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7203485369682312,0.236491322517395,1.0790691375732422,284.9002685546875,284.95001220703125,300.54364013671875,292.9068298339844,298.2234191894531,297.2823181152344,284.9022216796875,1.0,0.6353904604911804,0.3849918842315674,0.3849918842315674,1.0,1.0,-3.398412704467773,0.979251265525818,2.419161558151245,0.2158695459365844,0.8785043954849243,0.8785043954849243,0.0,176.48037719726562,187.0,58877.2734375,0.0,3261.02587890625,1.0,279.1565856933594,282.99493408203125,295.9398193359375,299.7564392089844,293.1499938964844,293.1499938964844,279.45001220703125,38375.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927822470664978,1.0,0.0,0.0,3.66403603553772,3.664060592651367,8.958035095929517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.82177734375,0.0,1566.6812744140625,1895.4371337890625,0.0,3661.166015625,0.9101905822753906,1.0,0.0,3.0,1.0,0.0
