time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9190658926963806,0.5002771615982056,0.451990008354187,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6626255512237549,0.6143962740898132,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8717379570007324,0.4301778078079223,0.3023159205913543,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8521726727485657,0.4008758664131164,0.3821432590484619,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7203485369682312,0.236491322517395,1.0790691375732422,284.9002685546875,284.95001220703125,300.54364013671875,292.9068298339844,298.2234191894531,297.2823181152344,284.9022216796875,1.0,0.6353904604911804,0.3849918842315674,0.3849918842315674,1.0,1.0,-3.398412704467773,0.979251265525818,2.419161558151245,0.2158695459365844,0.8785043954849243,0.8785043954849243,0.0,176.48037719726562,187.0,58877.2734375,0.0,3261.02587890625,1.0,279.1565856933594,282.99493408203125,295.9398193359375,299.7564392089844,293.1499938964844,293.1499938964844,279.45001220703125,38375.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927822470664978,1.0,0.0,0.0,3.66403603553772,3.664060592651367,8.958035095929517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.82177734375,0.0,1566.6812744140625,1895.4371337890625,0.0,3661.166015625,0.9101905822753906,1.0,0.0,3.0,1.0,0.0
18105660,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9145620465278624,0.499961644411087,0.4514408707618713,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.6640557646751404,0.6215730309486389,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8701518774032593,0.4330814182758331,0.3041951358318329,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8497145771980286,0.4020998775959015,0.3831630945205688,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7183384299278259,0.2372168898582458,1.0820863246917725,285.0188903808594,284.95001220703125,300.564697265625,292.89166259765625,298.2250671386719,297.2783508300781,285.0177001953125,1.0,0.6390047073364258,0.3841781318187713,0.3841781318187713,1.0,1.0,-3.4134950637817383,0.9819216132164,2.4315733909606934,0.215134784579277,0.986742377281189,0.986742377281189,0.0,179.5246124267578,190.0,58317.2734375,0.0,3313.35791015625,1.0,279.443359375,283.1265869140625,295.8760681152344,299.588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33043.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210280179977416,1.0,0.0,0.0,3.786160469055176,3.7861852645874015,9.565139862388603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2451171875,0.0,1667.0531005859375,1895.4371337890625,0.0,3598.642333984375,0.933835506439209,1.0,0.0,3.0,1.0,0.0
18105720,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9145620465278624,0.499961644411087,0.4514408707618713,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.6640557646751404,0.6215730309486389,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8701518774032593,0.4330814182758331,0.3041951358318329,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8497145771980286,0.4020998775959015,0.3831630945205688,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7183384299278259,0.2372168898582458,1.0820863246917725,285.0188903808594,284.95001220703125,300.564697265625,292.89166259765625,298.2250671386719,297.2783508300781,285.0177001953125,1.0,0.6390047073364258,0.3841781318187713,0.3841781318187713,1.0,1.0,-3.4134950637817383,0.9819216132164,2.4315733909606934,0.215134784579277,0.986742377281189,0.986742377281189,0.0,179.5246124267578,190.0,58317.2734375,0.0,3313.35791015625,1.0,279.443359375,283.1265869140625,295.8760681152344,299.588134765625,293.1499938964844,293.1499938964844,279.1499938964844,33043.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210280179977416,1.0,0.0,0.0,3.786160469055176,3.7861852645874015,9.565139862388603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2451171875,0.0,1667.0531005859375,1895.4371337890625,0.0,3598.642333984375,0.933835506439209,1.0,0.0,3.0,1.0,0.0
18105780,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.910856544971466,0.49870765209198,0.4508079588413238,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.6642944812774658,0.6269910335540771,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.868714451789856,0.4346511363983154,0.3055571913719177,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8476591110229492,0.4025076627731323,0.3838744461536407,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7166503071784973,0.2374626994132995,1.0843106508255005,284.8826599121094,284.95001220703125,300.5807800292969,292.8798522949219,298.2216186523437,297.26885986328125,284.8852233886719,1.0,0.6417248845100403,0.3835596442222595,0.3835596442222595,1.0,1.0,-3.424425840377808,0.9837509989738464,2.4406747817993164,0.2146233916282653,0.8849306702613831,0.8849306702613831,0.0,181.981201171875,190.0,59332.54296875,0.0,3353.0068359375,1.0,279.16632080078125,282.9712829589844,295.9215087890625,299.7820129394531,293.1499938964844,293.1499938964844,279.1499938964844,38449.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304564595222472,1.0,0.0,0.0,3.7240285873413086,3.724053859710693,9.253782877749472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2666015625,0.0,1635.79541015625,1895.4371337890625,0.0,3685.324462890625,0.9229010343551636,1.0,0.0,3.0,1.0,0.0
18105840,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9092195630073548,0.4983054399490356,0.4504283666610718,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.6643034815788269,0.6284403800964355,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8678621649742126,0.4351305663585663,0.3058906197547912,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8466441035270691,0.4026028513908386,0.3839814066886902,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7157912254333496,0.2375058829784393,1.084649920463562,284.8973388671875,284.95001220703125,300.5858764648437,292.8760681152344,298.22027587890625,297.2655334472656,284.89923095703125,1.0,0.6425091624259949,0.3833643496036529,0.3833643496036529,1.0,1.0,-3.4266467094421387,0.9839136004447936,2.44273328781128,0.2143345922231674,0.8851819038391113,0.8851819038391113,0.0,182.9342498779297,193.0,59275.98828125,0.0,3363.75341796875,1.0,279.1563415527344,282.9830627441406,295.9084167480469,299.7501525878906,293.1499938964844,293.1499938964844,279.45001220703125,38397.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313031435012816,1.0,0.0,0.0,3.700026273727417,3.700051069259644,9.134881224781566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.9384765625,0.0,1607.7283935546875,1895.4371337890625,0.0,3693.080322265625,0.9181792736053468,1.0,0.0,3.0,1.0,0.0
18105900,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9059388041496276,0.4980282187461853,0.4499205648899078,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9977561235427856,0.6648802757263184,0.6295629143714905,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8660920858383179,0.4365144670009613,0.3067280948162079,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8445082306861877,0.4030984044075012,0.384336769580841,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7139434814453125,0.237769216299057,1.0856703519821167,285.0219421386719,284.95001220703125,300.5965270996094,292.8681640625,298.22076416015625,297.2633056640625,285.0244140625,1.0,0.6440263986587524,0.3829574584960937,0.3829574584960937,1.0,1.0,-3.4300525188446045,0.9838457107543944,2.44620680809021,0.2135178297758102,0.9716082215309144,0.9716082215309144,0.0,184.9831085205078,193.0,58404.39453125,0.0,3383.69091796875,1.0,279.4032592773437,283.12335205078125,295.84429931640625,299.52801513671875,293.1499938964844,293.1499938964844,279.45001220703125,34133.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258974194526672,1.0,0.0,0.0,3.744765281677246,3.7447898387908936,9.357125918540988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.125,0.0,1626.84765625,1895.4371337890625,0.0,3643.480224609375,0.926696479320526,1.0,0.0,3.0,1.0,0.0
18105960,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9038869738578796,0.4979581236839294,0.4498841762542724,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.996548354625702,0.6658768057823181,0.630415678024292,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8652920722961426,0.4380798935890198,0.3078258335590362,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8432491421699524,0.4037567377090454,0.384970873594284,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7128379344940186,0.2381532341241836,1.087482452392578,285.0168762207031,284.95001220703125,300.6072082519531,292.8601379394531,298.2237243652344,297.26446533203125,285.0156555175781,1.0,0.6455702781677246,0.382557600736618,0.382557600736618,1.0,1.0,-3.435295581817627,0.9844105839729308,2.450885057449341,0.2128756493330001,0.9923237562179564,0.9923237562179564,0.0,186.59718322753903,196.0,58584.8125,0.0,3405.427734375,1.0,279.4435729980469,283.11767578125,295.8430480957031,299.5735168457031,293.1499938964844,293.1499938964844,279.1499938964844,33236.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242656230926514,1.0,0.0,0.0,3.812890291213989,3.812915563583374,9.700673899715184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.6787109375,0.0,1700.4573974609375,1895.4371337890625,0.0,3628.47119140625,0.9400625228881836,1.0,0.0,3.0,1.0,0.0
18106020,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.898285984992981,0.4962745308876037,0.4488798081874847,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.99310702085495,0.6668058037757874,0.6316906809806824,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8623755574226379,0.4401667416095733,0.3095728754997253,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8395813703536987,0.4041862785816192,0.3857536613941192,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7095510959625244,0.2383711189031601,1.0898665189743042,284.89239501953125,284.95001220703125,300.6285705566406,292.8439636230469,298.2220153808594,297.25640869140625,284.8943176269531,1.0,0.6483520865440369,0.3817578852176666,0.3817578852176666,1.0,1.0,-3.4415416717529297,0.9841063618659972,2.457435369491577,0.2113269120454788,0.8864423036575317,0.8864423036575317,0.0,190.4071044921875,199.0,59443.40625,0.0,3442.488037109375,1.0,279.1561889648437,282.9728698730469,295.8738708496094,299.72784423828125,293.1499938964844,293.1499938964844,279.45001220703125,38637.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340358376502992,1.0,0.0,0.0,3.719964504241944,3.719989776611328,9.233596642843622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.97998046875,0.0,1632.521728515625,1895.4371337890625,0.0,3718.07763671875,0.9227619171142578,1.0,0.0,3.0,1.0,0.0
18106080,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.898285984992981,0.4962745308876037,0.4488798081874847,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.99310702085495,0.6668058037757874,0.6316906809806824,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8623755574226379,0.4401667416095733,0.3095728754997253,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8395813703536987,0.4041862785816192,0.3857536613941192,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7095510959625244,0.2383711189031601,1.0898665189743042,284.89239501953125,284.95001220703125,300.6285705566406,292.8439636230469,298.2220153808594,297.25640869140625,284.8943176269531,1.0,0.6483520865440369,0.3817578852176666,0.3817578852176666,1.0,1.0,-3.4415416717529297,0.9841063618659972,2.457435369491577,0.2113269120454788,0.8864423036575317,0.8864423036575317,0.0,190.4071044921875,199.0,59443.40625,0.0,3442.488037109375,1.0,279.1561889648437,282.9728698730469,295.8738708496094,299.72784423828125,293.1499938964844,293.1499938964844,279.45001220703125,38637.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340358376502992,1.0,0.0,0.0,3.719964504241944,3.719989776611328,9.233596642843622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.97998046875,0.0,1632.521728515625,1895.4371337890625,0.0,3718.07763671875,0.9227619171142578,1.0,0.0,3.0,1.0,0.0
18106140,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8943166136741638,0.4959471821784973,0.4483148753643036,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9908486008644104,0.6690514087677002,0.6335104703903198,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8608693480491638,0.4432090520858764,0.3115421235561371,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8371478915214539,0.4053091406822204,0.386675477027893,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7072474956512451,0.2389905601739883,1.09239661693573,285.0159912109375,284.95001220703125,300.6499938964844,292.82763671875,298.2285461425781,297.2597045898437,285.014892578125,1.0,0.651000440120697,0.3809581398963928,0.3809581398963928,1.0,1.0,-3.449560642242432,0.9843952059745787,2.465165376663208,0.2097159326076507,0.9945217370986938,0.9945217370986938,0.0,193.42095947265625,202.0,58701.9375,0.0,3479.2158203125,1.0,279.4436950683594,283.1117248535156,295.80816650390625,299.5457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33388.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92646062374115,1.0,0.0,0.0,3.826673030853272,3.826698303222656,9.770932365427145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.3837890625,0.0,1718.2686767578125,1895.4371337890625,0.0,3648.6572265625,0.9432250261306764,1.0,0.0,3.0,1.0,0.0
18106200,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8943166136741638,0.4959471821784973,0.4483148753643036,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9908486008644104,0.6690514087677002,0.6335104703903198,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8608693480491638,0.4432090520858764,0.3115421235561371,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8371478915214539,0.4053091406822204,0.386675477027893,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7072474956512451,0.2389905601739883,1.09239661693573,285.0159912109375,284.95001220703125,300.6499938964844,292.82763671875,298.2285461425781,297.2597045898437,285.014892578125,1.0,0.651000440120697,0.3809581398963928,0.3809581398963928,1.0,1.0,-3.449560642242432,0.9843952059745787,2.465165376663208,0.2097159326076507,0.9945217370986938,0.9945217370986938,0.0,193.42095947265625,202.0,58701.9375,0.0,3479.2158203125,1.0,279.4436950683594,283.1117248535156,295.80816650390625,299.5457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33388.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92646062374115,1.0,0.0,0.0,3.826673030853272,3.826698303222656,9.770932365427145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.3837890625,0.0,1718.2686767578125,1895.4371337890625,0.0,3648.6572265625,0.9432250261306764,1.0,0.0,3.0,1.0,0.0
18106260,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8895683884620667,0.4942979514598846,0.4473269879817962,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.98794686794281,0.670153796672821,0.6350220441818237,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.858735203742981,0.4453893005847931,0.3133443295955658,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.834176242351532,0.4057161211967468,0.3874227404594421,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.704449474811554,0.2391897737979889,1.0946264266967771,284.8923034667969,284.95001220703125,300.6714172363281,292.8111877441406,298.22821044921875,297.2532653808594,284.8941955566406,1.0,0.6535849571228027,0.3802425563335418,0.3802425563335418,1.0,1.0,-3.455949783325196,0.984360694885254,2.4715890884399414,0.2084122896194458,0.8890243172645569,0.8890243172645569,0.0,196.8372344970703,205.0,59568.6015625,0.0,3514.56591796875,1.0,279.1560974121094,282.9672241210937,295.83990478515625,299.70086669921875,293.1499938964844,293.1499938964844,279.45001220703125,38654.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359853863716124,1.0,0.0,0.0,3.733206987380981,3.733232259750366,9.299453722633188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.052734375,0.0,1648.04345703125,1895.4371337890625,0.0,3735.87841796875,0.9257302284240724,1.0,0.0,3.0,1.0,0.0
18106320,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8895683884620667,0.4942979514598846,0.4473269879817962,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.98794686794281,0.670153796672821,0.6350220441818237,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.858735203742981,0.4453893005847931,0.3133443295955658,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.834176242351532,0.4057161211967468,0.3874227404594421,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.704449474811554,0.2391897737979889,1.0946264266967771,284.8923034667969,284.95001220703125,300.6714172363281,292.8111877441406,298.22821044921875,297.2532653808594,284.8941955566406,1.0,0.6535849571228027,0.3802425563335418,0.3802425563335418,1.0,1.0,-3.455949783325196,0.984360694885254,2.4715890884399414,0.2084122896194458,0.8890243172645569,0.8890243172645569,0.0,196.8372344970703,205.0,59568.6015625,0.0,3514.56591796875,1.0,279.1560974121094,282.9672241210937,295.83990478515625,299.70086669921875,293.1499938964844,293.1499938964844,279.45001220703125,38654.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359853863716124,1.0,0.0,0.0,3.733206987380981,3.733232259750366,9.299453722633188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.052734375,0.0,1648.04345703125,1895.4371337890625,0.0,3735.87841796875,0.9257302284240724,1.0,0.0,3.0,1.0,0.0
18106380,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8860533833503723,0.4939915537834167,0.4467752575874328,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9859216809272766,0.6724090576171875,0.6368674635887146,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8576464056968689,0.4485301375389099,0.3153749406337738,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8320926427841187,0.4068152904510498,0.3883142471313476,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7024291753768921,0.2397874146699905,1.0970258712768557,285.0173034667969,284.95001220703125,300.6928100585937,292.7947692871094,298.2354736328125,297.2573547363281,285.0162658691406,1.0,0.6561173796653748,0.3795270025730133,0.3795270025730133,1.0,1.0,-3.463895797729492,0.9848547577857972,2.4790408611297607,0.2070250809192657,0.9984935522079468,0.9984935522079468,0.0,199.6689300537109,208.0,58813.3984375,0.0,3550.34130859375,1.0,279.4437866210937,283.10760498046875,295.7748413085937,299.5188903808594,293.1499938964844,293.1499938964844,279.1499938964844,33419.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283251166343688,1.0,0.0,0.0,3.8383092880249023,3.838334798812866,9.830446288106032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6962890625,0.0,1732.6329345703125,1895.4371337890625,0.0,3665.77978515625,0.9458796977996826,1.0,0.0,3.0,1.0,0.0
18106440,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8860533833503723,0.4939915537834167,0.4467752575874328,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9859216809272766,0.6724090576171875,0.6368674635887146,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8576464056968689,0.4485301375389099,0.3153749406337738,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8320926427841187,0.4068152904510498,0.3883142471313476,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7024291753768921,0.2397874146699905,1.0970258712768557,285.0173034667969,284.95001220703125,300.6928100585937,292.7947692871094,298.2354736328125,297.2573547363281,285.0162658691406,1.0,0.6561173796653748,0.3795270025730133,0.3795270025730133,1.0,1.0,-3.463895797729492,0.9848547577857972,2.4790408611297607,0.2070250809192657,0.9984935522079468,0.9984935522079468,0.0,199.6689300537109,208.0,58813.3984375,0.0,3550.34130859375,1.0,279.4437866210937,283.10760498046875,295.7748413085937,299.5188903808594,293.1499938964844,293.1499938964844,279.1499938964844,33419.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283251166343688,1.0,0.0,0.0,3.8383092880249023,3.838334798812866,9.830446288106032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6962890625,0.0,1732.6329345703125,1895.4371337890625,0.0,3665.77978515625,0.9458796977996826,1.0,0.0,3.0,1.0,0.0
18106500,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8843818306922913,0.493298590183258,0.4465439319610595,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9849647879600524,0.6730697154998779,0.6378557682037354,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8571904897689819,0.4497574269771576,0.316443383693695,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8311424255371094,0.4071034789085388,0.3888319134712219,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.701528787612915,0.2399476170539856,1.098538517951965,284.8803405761719,284.95001220703125,300.7034606933594,292.7865905761719,298.236328125,297.2555847167969,284.8766784667969,1.0,0.6574527025222778,0.3791691958904266,0.3791691958904266,1.0,1.0,-3.468540668487549,0.9853124022483826,2.483228206634521,0.2065417617559433,0.907599687576294,0.907599687576294,0.0,201.105224609375,208.0,59941.34375,0.0,3570.013671875,1.0,279.1934509277344,282.94891357421875,295.8236694335937,299.73992919921875,293.1499938964844,293.1499938964844,279.1499938964844,36790.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935089945793152,1.0,0.0,0.0,3.8239762783050537,3.8240020275115967,9.757164889379055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.416015625,0.0,1741.6727294921875,1895.4371337890625,0.0,3727.70556640625,0.943171501159668,1.0,0.0,3.0,1.0,0.0
18106560,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8816502094268799,0.4923557937145233,0.4457984268665313,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9830994606018066,0.673454999923706,0.6383361220359802,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.855817437171936,0.4507888257503509,0.3172325491905212,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8293655514717102,0.4071882665157318,0.3890294432640075,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6998246312141418,0.2399562001228332,1.0991162061691284,284.89215087890625,284.95001220703125,300.714111328125,292.7784423828125,298.2352294921875,297.251220703125,284.8940124511719,1.0,0.6586230397224426,0.3788048923015594,0.3788048923015594,1.0,1.0,-3.470107316970825,0.9847320318222046,2.485375165939331,0.2056766599416732,0.8924524188041687,0.8924524188041687,0.0,203.0041046142578,211.0,59699.12890625,0.0,3585.044677734375,1.0,279.1564025878906,282.9615478515625,295.8068542480469,299.67535400390625,293.1499938964844,293.1499938964844,279.45001220703125,38571.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378005266189576,1.0,0.0,0.0,3.7473785877227774,3.747403860092163,9.370190241497768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.54541015625,0.0,1663.9844970703125,1895.4371337890625,0.0,3752.426513671875,0.92888742685318,1.0,0.0,3.0,1.0,0.0
18106620,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8783570528030396,0.4920517802238464,0.4452487230300903,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9811015129089355,0.6756383180618286,0.6401135325431824,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8549221754074097,0.4540139734745025,0.3193189203739166,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8274189233779907,0.4082517027854919,0.3898856341838836,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6979098916053772,0.240520566701889,1.1013617515563965,285.01812744140625,284.95001220703125,300.7353210449219,292.7622985839844,298.2425231933594,297.2555236816406,285.0171203613281,1.0,0.6610926389694214,0.3780762851238251,0.3780762851238251,1.0,1.0,-3.477813482284546,0.9850866794586182,2.492726802825928,0.2042049467563629,1.0,1.0,0.0,205.7993927001953,214.0,58922.6328125,0.0,3620.310791015625,1.0,279.44390869140625,283.1031494140625,295.7422180175781,299.49285888671875,293.1499938964844,293.1499938964844,279.1499938964844,33475.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301429986953736,1.0,0.0,0.0,3.850155115127564,3.8501806259155273,9.891217587210122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.8857421875,0.0,1747.5335693359375,1895.4371337890625,0.0,3682.4521484375,0.9485515356063844,1.0,0.0,3.0,1.0,0.0
18106680,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8783570528030396,0.4920517802238464,0.4452487230300903,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9811015129089355,0.6756383180618286,0.6401135325431824,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8549221754074097,0.4540139734745025,0.3193189203739166,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8274189233779907,0.4082517027854919,0.3898856341838836,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6979098916053772,0.240520566701889,1.1013617515563965,285.01812744140625,284.95001220703125,300.7353210449219,292.7622985839844,298.2425231933594,297.2555236816406,285.0171203613281,1.0,0.6610926389694214,0.3780762851238251,0.3780762851238251,1.0,1.0,-3.477813482284546,0.9850866794586182,2.492726802825928,0.2042049467563629,1.0,1.0,0.0,205.7993927001953,214.0,58922.6328125,0.0,3620.310791015625,1.0,279.44390869140625,283.1031494140625,295.7422180175781,299.49285888671875,293.1499938964844,293.1499938964844,279.1499938964844,33475.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301429986953736,1.0,0.0,0.0,3.850155115127564,3.8501806259155273,9.891217587210122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.8857421875,0.0,1747.5335693359375,1895.4371337890625,0.0,3682.4521484375,0.9485515356063844,1.0,0.0,3.0,1.0,0.0
18106740,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8741809725761414,0.4904197454452514,0.4442719221115112,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9782645106315612,0.6765983700752258,0.6415032148361206,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.853278636932373,0.4563429951667785,0.3212258815765381,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8248174786567688,0.4085846245288849,0.3905633389949798,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6954043507575989,0.2406530082225799,1.1032917499542236,284.8930969238281,284.95001220703125,300.75634765625,292.74639892578125,298.2421264648437,297.2494201660156,284.89459228515625,1.0,0.6635435819625854,0.3773476481437683,0.3773476481437683,1.0,1.0,-3.4837515354156494,0.98483407497406,2.4989173412323,0.2027902752161026,0.896251380443573,0.896251380443573,0.0,209.1244659423828,217.0,59822.046875,0.0,3654.5361328125,1.0,279.156982421875,282.9568176269531,295.7740478515625,299.649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38461.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395564794540404,1.0,0.0,0.0,3.7608296871185294,3.760855197906494,9.437579251425632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4873046875,0.0,1678.9776611328125,1895.4371337890625,0.0,3768.4111328125,0.931970477104187,1.0,0.0,3.0,1.0,0.0
18106800,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8741809725761414,0.4904197454452514,0.4442719221115112,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9782645106315612,0.6765983700752258,0.6415032148361206,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.853278636932373,0.4563429951667785,0.3212258815765381,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8248174786567688,0.4085846245288849,0.3905633389949798,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6954043507575989,0.2406530082225799,1.1032917499542236,284.8930969238281,284.95001220703125,300.75634765625,292.74639892578125,298.2421264648437,297.2494201660156,284.89459228515625,1.0,0.6635435819625854,0.3773476481437683,0.3773476481437683,1.0,1.0,-3.4837515354156494,0.98483407497406,2.4989173412323,0.2027902752161026,0.896251380443573,0.896251380443573,0.0,209.1244659423828,217.0,59822.046875,0.0,3654.5361328125,1.0,279.156982421875,282.9568176269531,295.7740478515625,299.649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38461.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395564794540404,1.0,0.0,0.0,3.7608296871185294,3.760855197906494,9.437579251425632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.4873046875,0.0,1678.9776611328125,1895.4371337890625,0.0,3768.4111328125,0.931970477104187,1.0,0.0,3.0,1.0,0.0
18106860,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8710812926292419,0.4901228547096252,0.4437316656112671,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9762752652168274,0.6787064075469971,0.6432098150253296,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8525417447090149,0.4596554338932037,0.3233714699745178,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8229678273200989,0.4096151292324066,0.3913879096508026,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6935701370239258,0.2411850988864898,1.1053889989852903,285.01922607421875,284.95001220703125,300.7771911621094,292.7308959960937,298.2494812011719,297.25396728515625,285.018310546875,1.0,0.665963351726532,0.3766475617885589,0.3766475617885589,1.0,1.0,-3.491238832473755,0.9851800203323364,2.506058692932129,0.2013583034276962,1.0,1.0,0.0,211.9022827148437,220.0,59020.2109375,0.0,3689.43408203125,1.0,279.4439697265625,283.09918212890625,295.7105407714844,299.4670715332031,293.1499938964844,293.1499938964844,279.1499938964844,33582.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318742156028748,1.0,0.0,0.0,3.860469341278076,3.860495090484619,9.94428319245344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.3046875,0.0,1761.044677734375,1895.4371337890625,0.0,3698.308349609375,0.9508923292160034,1.0,0.0,3.0,1.0,0.0
18106920,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8710812926292419,0.4901228547096252,0.4437316656112671,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9762752652168274,0.6787064075469971,0.6432098150253296,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8525417447090149,0.4596554338932037,0.3233714699745178,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8229678273200989,0.4096151292324066,0.3913879096508026,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6935701370239258,0.2411850988864898,1.1053889989852903,285.01922607421875,284.95001220703125,300.7771911621094,292.7308959960937,298.2494812011719,297.25396728515625,285.018310546875,1.0,0.665963351726532,0.3766475617885589,0.3766475617885589,1.0,1.0,-3.491238832473755,0.9851800203323364,2.506058692932129,0.2013583034276962,1.0,1.0,0.0,211.9022827148437,220.0,59020.2109375,0.0,3689.43408203125,1.0,279.4439697265625,283.09918212890625,295.7105407714844,299.4670715332031,293.1499938964844,293.1499938964844,279.1499938964844,33582.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318742156028748,1.0,0.0,0.0,3.860469341278076,3.860495090484619,9.94428319245344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.3046875,0.0,1761.044677734375,1895.4371337890625,0.0,3698.308349609375,0.9508923292160034,1.0,0.0,3.0,1.0,0.0
18106980,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8679393529891968,0.4887624084949493,0.4430176913738251,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9740638732910156,0.6794595718383789,0.6444194316864014,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8514643907546997,0.4616806805133819,0.3250754177570343,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8210172057151794,0.4098838865756988,0.3919992744922638,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6916922926902771,0.2412878721952438,1.1071033477783203,284.8841247558594,284.95001220703125,300.7945251464844,292.7182006835937,298.2492370605469,297.2490539550781,284.8858642578125,1.0,0.6680231690406799,0.3760595023632049,0.3760595023632049,1.0,1.0,-3.4966936111450195,0.9851783514022828,2.5115153789520264,0.2003013342618942,0.9000979661941528,0.9000979661941528,0.0,214.6067047119141,220.0,59996.81640625,0.0,3718.9931640625,1.0,279.162109375,282.9438171386719,295.752197265625,299.6465148925781,293.1499938964844,293.1499938964844,279.1499938964844,38493.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940878927707672,1.0,0.0,0.0,3.789932012557984,3.7899577617645264,9.584206281942895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9794921875,0.0,1713.865234375,1895.4371337890625,0.0,3780.433837890625,0.9379836320877076,1.0,0.0,3.0,1.0,0.0
18107040,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.867133378982544,0.4885025322437286,0.4427673816680908,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9734365940093994,0.6795856952667236,0.6445291638374329,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8510748744010925,0.4620608389377594,0.3253347277641296,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8204730749130249,0.4099147319793701,0.3920366764068603,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6911650896072388,0.2412863671779632,1.107184648513794,284.8931884765625,284.95001220703125,300.7978210449219,292.7158203125,298.2490539550781,297.2479553222656,284.8946533203125,1.0,0.6683700084686279,0.375947505235672,0.375947505235672,1.0,1.0,-3.496978998184204,0.9849312901496888,2.51204776763916,0.1999934613704681,0.8993664383888245,0.8993664383888245,0.0,215.2173614501953,223.0,59937.91015625,0.0,3723.346435546875,1.0,279.1569519042969,282.95166015625,295.74322509765625,299.624755859375,293.1499938964844,293.1499938964844,278.8500061035156,38428.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941222369670868,1.0,0.0,0.0,3.773301362991333,3.773326873779297,9.500276973994914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.9189453125,0.0,1693.5078125,1895.4371337890625,0.0,3783.5537109375,0.9347185492515564,1.0,0.0,3.0,1.0,0.0
18107100,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8647890090942383,0.4875498414039612,0.4420528709888458,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.971603274345398,0.679827094078064,0.6449085474014282,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8499994277954102,0.4631415903568268,0.326177030801773,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8188813328742981,0.4099101424217224,0.3921613395214081,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6896102428436279,0.2412117272615432,1.1073906421661377,284.8162841796875,284.95001220703125,300.8080444335937,292.70849609375,298.247802734375,297.24365234375,284.82049560546875,1.0,0.6694208979606628,0.3755974471569061,0.3755974471569061,1.0,1.0,-3.49798846244812,0.9841960072517396,2.5137922763824463,0.1990649849176406,0.814921498298645,0.814921498298645,0.0,217.03662109375,223.0,60307.66796875,0.0,3736.7109375,1.0,278.8988037109375,282.85906982421875,295.75323486328125,299.7374572753906,293.1499938964844,293.1499938964844,278.8500061035156,43414.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467064142227172,1.0,0.0,0.0,3.633692979812622,3.633718252182007,8.810281428850431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0810546875,0.0,1570.3270263671875,1895.4371337890625,0.0,3833.24267578125,0.904720902442932,1.0,0.0,3.0,1.0,0.0
18107160,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8625193238258362,0.4868838787078857,0.4413321912288666,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.969795286655426,0.6803048253059387,0.6452484130859375,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8489790558815002,0.4644309282302856,0.327010840177536,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8173157572746277,0.4100392162799835,0.3922468423843384,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6880698204040527,0.2412028610706329,1.1074039936065674,284.8858642578125,284.95001220703125,300.81817626953125,292.7012939453125,298.2480773925781,297.2414855957031,284.8877258300781,1.0,0.6704062223434448,0.3752516508102417,0.3752516508102417,1.0,1.0,-3.4986491203308105,0.9833601117134094,2.515289068222046,0.198063313961029,0.8300026059150696,0.8300026059150696,0.0,218.7991638183593,226.0,59906.84765625,0.0,3748.8857421875,1.0,278.85791015625,282.91900634765625,295.7146911621094,299.61102294921875,293.1499938964844,293.1499938964844,279.1499938964844,41258.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465628266334534,1.0,0.0,0.0,3.523498773574829,3.52352237701416,8.284027330773824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1962890625,0.0,1434.912841796875,1895.4371337890625,0.0,3831.945068359375,0.8816599249839783,1.0,0.0,3.0,1.0,0.0
18107220,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8603948950767517,0.4868353605270386,0.4411102831363678,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.968506932258606,0.6825224161148071,0.6471218466758728,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.849070131778717,0.4680471420288086,0.3294046819210052,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8161266446113586,0.411162793636322,0.3931760489940643,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6868512034416199,0.2417697459459304,1.109605312347412,284.9981994628906,284.95001220703125,300.8382263183594,292.6874389648437,298.2572631835937,297.2488098144531,284.9978332519531,1.0,0.6727343201637268,0.3745600283145904,0.3745600283145904,1.0,1.0,-3.507270812988281,0.9840798377990724,2.523190975189209,0.1967609673738479,0.9218892455101012,0.9218892455101012,0.0,221.13446044921875,229.0,59245.5390625,0.0,3784.2890625,1.0,279.141357421875,283.04815673828125,295.6552124023437,299.4235534667969,293.1499938964844,293.1499938964844,278.8500061035156,34025.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360750913619996,1.0,0.0,0.0,3.624260187149048,3.624283790588379,8.764599215282942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.4453125,0.0,1490.051025390625,1895.4371337890625,0.0,3736.697021484375,0.8981826305389404,1.0,0.0,3.0,1.0,0.0
18107280,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8603948950767517,0.4868353605270386,0.4411102831363678,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.968506932258606,0.6825224161148071,0.6471218466758728,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.849070131778717,0.4680471420288086,0.3294046819210052,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8161266446113586,0.411162793636322,0.3931760489940643,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6868512034416199,0.2417697459459304,1.109605312347412,284.9981994628906,284.95001220703125,300.8382263183594,292.6874389648437,298.2572631835937,297.2488098144531,284.9978332519531,1.0,0.6727343201637268,0.3745600283145904,0.3745600283145904,1.0,1.0,-3.507270812988281,0.9840798377990724,2.523190975189209,0.1967609673738479,0.9218892455101012,0.9218892455101012,0.0,221.13446044921875,229.0,59245.5390625,0.0,3784.2890625,1.0,279.141357421875,283.04815673828125,295.6552124023437,299.4235534667969,293.1499938964844,293.1499938964844,278.8500061035156,34025.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360750913619996,1.0,0.0,0.0,3.624260187149048,3.624283790588379,8.764599215282942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.4453125,0.0,1490.051025390625,1895.4371337890625,0.0,3736.697021484375,0.8981826305389404,1.0,0.0,3.0,1.0,0.0
18107340,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8570706844329834,0.4854766130447387,0.4402951896190643,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9659870862960817,0.6835237741470337,0.6484756469726562,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8481168746948242,0.4707578420639038,0.3315308690071106,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.814006507396698,0.4115810990333557,0.3938789069652557,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6848421692848206,0.2419396787881851,1.1115052700042725,284.912109375,284.95001220703125,300.8579406738281,292.6742858886719,298.2583923339844,297.2453918457031,284.9138488769531,1.0,0.67510986328125,0.3738684058189392,0.3738684058189392,1.0,1.0,-3.5136163234710693,0.9840331077575684,2.529583215713501,0.1954367160797119,0.8432327508926392,0.8432327508926392,0.0,224.25770568847656,232.0,59819.984375,0.0,3818.862060546875,1.0,278.8582458496094,282.9398193359375,295.6937255859375,299.57452392578125,293.1499938964844,293.1499938964844,279.1499938964844,38835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94367915391922,1.0,0.0,0.0,3.498754978179932,3.4987781047821045,8.168087219928566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.666015625,0.0,1391.654052734375,1895.4371337890625,0.0,3805.844482421875,0.8741795420646667,1.0,0.0,3.0,1.0,0.0
18107400,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8570706844329834,0.4854766130447387,0.4402951896190643,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9659870862960817,0.6835237741470337,0.6484756469726562,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8481168746948242,0.4707578420639038,0.3315308690071106,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.814006507396698,0.4115810990333557,0.3938789069652557,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6848421692848206,0.2419396787881851,1.1115052700042725,284.912109375,284.95001220703125,300.8579406738281,292.6742858886719,298.2583923339844,297.2453918457031,284.9138488769531,1.0,0.67510986328125,0.3738684058189392,0.3738684058189392,1.0,1.0,-3.5136163234710693,0.9840331077575684,2.529583215713501,0.1954367160797119,0.8432327508926392,0.8432327508926392,0.0,224.25770568847656,232.0,59819.984375,0.0,3818.862060546875,1.0,278.8582458496094,282.9398193359375,295.6937255859375,299.57452392578125,293.1499938964844,293.1499938964844,279.1499938964844,38835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94367915391922,1.0,0.0,0.0,3.498754978179932,3.4987781047821045,8.168087219928566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.666015625,0.0,1391.654052734375,1895.4371337890625,0.0,3805.844482421875,0.8741795420646667,1.0,0.0,3.0,1.0,0.0
