time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8545610904693604,0.4851933717727661,0.4398865401744842,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9641968607902528,0.685463547706604,0.65013587474823,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8478641510009766,0.474305123090744,0.3339013457298279,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8124696612358093,0.4125805199146271,0.3947430551052093,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6833632588386536,0.2424537688493728,1.113711714744568,285.006591796875,284.95001220703125,300.87725830078125,292.6619873046875,298.26580810546875,297.25067138671875,285.0056457519531,1.0,0.6775245070457458,0.373170793056488,0.373170793056488,1.0,1.0,-3.5216588973999023,0.9845238924026488,2.537134885787964,0.1940574944019317,0.9346600770950316,0.9346600770950316,0.0,226.95494079589844,235.0,59366.3203125,0.0,3855.280029296875,1.0,279.14129638671875,283.0531311035156,295.6412048339844,299.41583251953125,293.1499938964844,293.1499938964844,278.8500061035156,33183.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935902774333954,1.0,0.0,0.0,3.6287496089935294,3.628772974014282,8.78632590683992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.9619140625,0.0,1488.7069091796875,1895.4371337890625,0.0,3735.124755859375,0.8985443115234375,1.0,0.0,3.0,1.0,0.0
18107520,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8545610904693604,0.4851933717727661,0.4398865401744842,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9641968607902528,0.685463547706604,0.65013587474823,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8478641510009766,0.474305123090744,0.3339013457298279,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8124696612358093,0.4125805199146271,0.3947430551052093,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6833632588386536,0.2424537688493728,1.113711714744568,285.006591796875,284.95001220703125,300.87725830078125,292.6619873046875,298.26580810546875,297.25067138671875,285.0056457519531,1.0,0.6775245070457458,0.373170793056488,0.373170793056488,1.0,1.0,-3.5216588973999023,0.9845238924026488,2.537134885787964,0.1940574944019317,0.9346600770950316,0.9346600770950316,0.0,226.95494079589844,235.0,59366.3203125,0.0,3855.280029296875,1.0,279.14129638671875,283.0531311035156,295.6412048339844,299.41583251953125,293.1499938964844,293.1499938964844,278.8500061035156,33183.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935902774333954,1.0,0.0,0.0,3.6287496089935294,3.628772974014282,8.78632590683992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.9619140625,0.0,1488.7069091796875,1895.4371337890625,0.0,3735.124755859375,0.8985443115234375,1.0,0.0,3.0,1.0,0.0
18107580,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8510245084762573,0.483662873506546,0.4389179646968841,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9612624645233154,0.6861905455589294,0.6512421369552612,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8466827273368835,0.4769487679004669,0.3359882533550262,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.810049295425415,0.4128417372703552,0.3953136801719665,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6811248660087585,0.2425179779529571,1.1152327060699463,284.9085998535156,284.95001220703125,300.89617919921875,292.6506042480469,298.2652893066406,297.245361328125,284.91021728515625,1.0,0.6798607110977173,0.3724731504917145,0.3724731504917145,1.0,1.0,-3.526860475540161,0.9840682744979858,2.5427920818328857,0.1925814300775528,0.8489341735839844,0.8489341735839844,0.0,230.3248291015625,238.0,60033.11328125,0.0,3888.6962890625,1.0,278.8583374023437,282.9332580566406,295.6759033203125,299.5675048828125,293.1499938964844,293.1499938964844,279.1499938964844,38553.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944683313369751,1.0,0.0,0.0,3.519392251968384,3.5194153785705566,8.264729558504769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.546875,0.0,1411.0787353515625,1895.4371337890625,0.0,3814.941162109375,0.8784037232398987,1.0,0.0,3.0,1.0,0.0
18107640,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8510245084762573,0.483662873506546,0.4389179646968841,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9612624645233154,0.6861905455589294,0.6512421369552612,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8466827273368835,0.4769487679004669,0.3359882533550262,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.810049295425415,0.4128417372703552,0.3953136801719665,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6811248660087585,0.2425179779529571,1.1152327060699463,284.9085998535156,284.95001220703125,300.89617919921875,292.6506042480469,298.2652893066406,297.245361328125,284.91021728515625,1.0,0.6798607110977173,0.3724731504917145,0.3724731504917145,1.0,1.0,-3.526860475540161,0.9840682744979858,2.5427920818328857,0.1925814300775528,0.8489341735839844,0.8489341735839844,0.0,230.3248291015625,238.0,60033.11328125,0.0,3888.6962890625,1.0,278.8583374023437,282.9332580566406,295.6759033203125,299.5675048828125,293.1499938964844,293.1499938964844,279.1499938964844,38553.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944683313369751,1.0,0.0,0.0,3.519392251968384,3.5194153785705566,8.264729558504769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.546875,0.0,1411.0787353515625,1895.4371337890625,0.0,3814.941162109375,0.8784037232398987,1.0,0.0,3.0,1.0,0.0
18107700,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8494027853012085,0.4834263026714325,0.4384747147560119,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9598995447158812,0.687004029750824,0.6517823934555054,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8462098240852356,0.4786717891693115,0.3370514512062073,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8089067339897156,0.4132327139377594,0.3955656290054321,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6800549626350403,0.2426881045103073,1.11577308177948,285.0168151855469,284.95001220703125,300.90545654296875,292.6452941894531,298.2679748535156,297.2468566894531,285.0174865722656,1.0,0.6809631586074829,0.3721243143081665,0.3721243143081665,1.0,1.0,-3.5292022228240967,0.983760416507721,2.5454418659210205,0.1916827261447906,0.9262906312942504,0.9262906312942504,0.0,231.89859008789065,238.0,59345.65234375,0.0,3904.125244140625,1.0,279.0987243652344,283.05987548828125,295.6177978515625,299.35675048828125,293.1499938964844,293.1499938964844,279.1499938964844,33784.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390756487846376,1.0,0.0,0.0,3.5760555267333984,3.576078653335572,8.533001505384163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.3671875,0.0,1436.2080078125,1895.4371337890625,0.0,3764.036865234375,0.8886730670928955,1.0,0.0,3.0,1.0,0.0
18107760,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8484435081481934,0.4832982122898102,0.4384075701236725,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9592408537864684,0.687943696975708,0.6526974439620972,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8463369011878967,0.4805033504962921,0.3383461833000183,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8083364963531494,0.4137304127216339,0.3960579931735992,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.679511547088623,0.2429434359073639,1.1170156002044678,285.0035400390625,284.95001220703125,300.91461181640625,292.6402282714844,298.2716979980469,297.2497253417969,285.00244140625,1.0,0.6821848750114441,0.3717759251594543,0.3717759251594543,1.0,1.0,-3.533864498138428,0.9842036366462708,2.5496609210968018,0.191065102815628,0.9378543496131896,0.9378543496131896,0.0,233.1289978027344,226.0,59512.6328125,0.0,3923.3955078125,1.0,279.1424255371094,283.046630859375,295.62078857421875,299.4055480957031,293.1499938964844,293.1499938964844,278.8500061035156,33151.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373040795326232,1.0,0.0,0.0,3.644707679748535,3.644731283187866,8.863775065037771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8828125,0.0,1506.00390625,1895.4371337890625,0.0,3747.903076171875,0.90215665102005,1.0,0.0,3.0,1.0,0.0
18107820,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.851072371006012,0.4817835688591003,0.437182605266571,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9637378454208374,0.6885690689086914,0.653428316116333,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8512694239616394,0.4832171499729156,0.3402747213840484,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8118109703063965,0.4139487147331238,0.3963060081005096,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6825195550918579,0.242971584200859,1.117035746574402,284.9060363769531,284.95001220703125,300.9325866699219,292.6310119628906,298.2707214355469,297.24444580078125,284.9071960449219,1.0,0.6802729964256287,0.37107914686203,0.37107914686203,1.0,1.0,-3.535926342010498,0.9827145338058472,2.5532119274139404,0.1893042773008346,0.8506229519844055,0.8506229519844055,0.0,229.5237731933593,214.0,60172.13671875,0.0,3906.87548828125,1.0,278.85821533203125,282.9266052246094,295.6551818847656,299.55242919921875,293.1499938964844,293.1499938964844,279.1499938964844,38547.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459342956542968,1.0,0.0,0.0,3.533843994140625,3.533867359161377,8.332744414474291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.0849609375,0.0,1426.19384765625,1895.4371337890625,0.0,3826.262451171875,0.8815929889678955,1.0,0.0,3.0,1.0,0.0
18107880,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.851072371006012,0.4817835688591003,0.437182605266571,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9637378454208374,0.6885690689086914,0.653428316116333,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8512694239616394,0.4832171499729156,0.3402747213840484,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8118109703063965,0.4139487147331238,0.3963060081005096,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6825195550918579,0.242971584200859,1.117035746574402,284.9060363769531,284.95001220703125,300.9325866699219,292.6310119628906,298.2707214355469,297.24444580078125,284.9071960449219,1.0,0.6802729964256287,0.37107914686203,0.37107914686203,1.0,1.0,-3.535926342010498,0.9827145338058472,2.5532119274139404,0.1893042773008346,0.8506229519844055,0.8506229519844055,0.0,229.5237731933593,214.0,60172.13671875,0.0,3906.87548828125,1.0,278.85821533203125,282.9266052246094,295.6551818847656,299.55242919921875,293.1499938964844,293.1499938964844,279.1499938964844,38547.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459342956542968,1.0,0.0,0.0,3.533843994140625,3.533867359161377,8.332744414474291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.0849609375,0.0,1426.19384765625,1895.4371337890625,0.0,3826.262451171875,0.8815929889678955,1.0,0.0,3.0,1.0,0.0
18107940,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8585345149040222,0.4815029203891754,0.4363417625427246,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9733656644821168,0.6902846097946167,0.6544210910797119,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8610580563545227,0.4869183897972107,0.3424152731895447,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8195006251335144,0.4148638546466827,0.396642118692398,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6895142197608948,0.2434360384941101,1.1169154644012451,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2771301269531,297.24951171875,284.99951171875,1.0,0.676497220993042,0.3703823685646057,0.3703823685646057,1.0,1.0,-3.538935422897339,0.9815415143966676,2.557394027709961,0.1873794049024582,0.936833918094635,0.936833918094635,0.0,221.4089813232422,202.0,59554.96484375,0.0,3865.5068359375,1.0,279.1415100097656,283.04248046875,295.6029968261719,299.3902893066406,293.1499938964844,293.1499938964844,278.8500061035156,33401.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383518099784852,1.0,0.0,0.0,3.650203466415405,3.650227069854736,8.890525577953667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.447265625,0.0,1513.952880859375,1895.4371337890625,0.0,3757.447509765625,0.9034947752952576,1.0,0.0,3.0,1.0,0.0
18108000,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8585345149040222,0.4815029203891754,0.4363417625427246,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9733656644821168,0.6902846097946167,0.6544210910797119,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8610580563545227,0.4869183897972107,0.3424152731895447,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8195006251335144,0.4148638546466827,0.396642118692398,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6895142197608948,0.2434360384941101,1.1169154644012451,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2771301269531,297.24951171875,284.99951171875,1.0,0.676497220993042,0.3703823685646057,0.3703823685646057,1.0,1.0,-3.538935422897339,0.9815415143966676,2.557394027709961,0.1873794049024582,0.936833918094635,0.936833918094635,0.0,221.4089813232422,202.0,59554.96484375,0.0,3865.5068359375,1.0,279.1415100097656,283.04248046875,295.6029968261719,299.3902893066406,293.1499938964844,293.1499938964844,278.8500061035156,33401.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383518099784852,1.0,0.0,0.0,3.650203466415405,3.650227069854736,8.890525577953667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.447265625,0.0,1513.952880859375,1895.4371337890625,0.0,3757.447509765625,0.9034947752952576,1.0,0.0,3.0,1.0,0.0
18108060,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8678048253059387,0.4801332652568817,0.4350096881389618,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.98403137922287,0.6909235119819641,0.6549180150032043,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8729047775268555,0.4898228049278259,0.3442953824996948,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8286536335945129,0.4151613414287567,0.396720677614212,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6981140375137329,0.2435621619224548,1.1162211894989014,284.9056091308594,284.95001220703125,300.9665832519531,292.6153259277344,298.276611328125,297.2453308105469,284.9063415527344,1.0,0.6716704368591309,0.3697360455989837,0.3697360455989837,1.0,1.0,-3.5394606590271,0.9797016382217408,2.5597591400146484,0.1855459660291671,0.8502175211906433,0.8502175211906433,0.0,211.8926239013672,190.0,60183.38671875,0.0,3809.32177734375,1.0,278.8583374023437,282.9251708984375,295.6378173828125,299.53466796875,293.1499938964844,293.1499938964844,279.1499938964844,38578.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465858936309814,1.0,0.0,0.0,3.5363428592681885,3.5363662242889404,8.344532602677646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.34375,0.0,1429.0499267578125,1895.4371337890625,0.0,3832.153564453125,0.8821821808815002,1.0,0.0,3.0,1.0,0.0
18108120,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8678048253059387,0.4801332652568817,0.4350096881389618,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.98403137922287,0.6909235119819641,0.6549180150032043,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8729047775268555,0.4898228049278259,0.3442953824996948,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8286536335945129,0.4151613414287567,0.396720677614212,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6981140375137329,0.2435621619224548,1.1162211894989014,284.9056091308594,284.95001220703125,300.9665832519531,292.6153259277344,298.276611328125,297.2453308105469,284.9063415527344,1.0,0.6716704368591309,0.3697360455989837,0.3697360455989837,1.0,1.0,-3.5394606590271,0.9797016382217408,2.5597591400146484,0.1855459660291671,0.8502175211906433,0.8502175211906433,0.0,211.8926239013672,190.0,60183.38671875,0.0,3809.32177734375,1.0,278.8583374023437,282.9251708984375,295.6378173828125,299.53466796875,293.1499938964844,293.1499938964844,279.1499938964844,38578.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465858936309814,1.0,0.0,0.0,3.5363428592681885,3.5363662242889404,8.344532602677646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.34375,0.0,1429.0499267578125,1895.4371337890625,0.0,3832.153564453125,0.8821821808815002,1.0,0.0,3.0,1.0,0.0
18108180,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8794448971748352,0.4799880683422088,0.4342072308063507,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.995275855064392,0.6925092339515686,0.6556999087333679,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8869977593421936,0.4934000074863434,0.3462857604026794,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8395755290985107,0.4160668551921844,0.3969648778438568,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7083064913749695,0.2440707981586456,1.115920901298523,285.0023803710937,284.95001220703125,300.9808044433594,292.6078186035156,298.28271484375,297.2508239746094,285.0016784667969,1.0,0.6667701601982117,0.3691413998603821,0.3691413998603821,1.0,1.0,-3.54175353050232,0.9786072969436646,2.5631463527679443,0.1838274598121643,0.9350086450576782,0.9350086450576782,0.0,201.68328857421875,190.0,59524.5625,0.0,3753.36279296875,1.0,279.13873291015625,283.0442810058594,295.5843811035156,299.3656005859375,293.1499938964844,293.1499938964844,279.1499938964844,33395.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389902949333192,1.0,0.0,0.0,3.643244028091431,3.643267393112183,8.856655995259644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3828125,0.0,1506.2127685546875,1895.4371337890625,0.0,3763.259521484375,0.9019412994384766,1.0,0.0,3.0,1.0,0.0
18108240,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8806213736534119,0.47996586561203,0.4341681599617004,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.996303379535675,0.69264155626297,0.6558008193969727,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8883896470069885,0.4937073886394501,0.346479594707489,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8406692147254944,0.4161469042301178,0.3970096409320831,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7093107104301453,0.244119793176651,1.115973949432373,285.0003662109375,284.95001220703125,300.98199462890625,292.6071472167969,298.283203125,297.2512512207031,284.9994812011719,1.0,0.6663457751274109,0.3690896928310394,0.3690896928310394,1.0,1.0,-3.542179107666016,0.978584349155426,2.563594579696656,0.1837121993303299,0.9364036321640016,0.9364036321640016,0.0,200.7455444335937,178.0,59551.65234375,0.0,3748.75439453125,1.0,279.1415405273437,283.0420227050781,295.5868225097656,299.37359619140625,293.1499938964844,293.1499938964844,278.8500061035156,33436.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389483332633972,1.0,0.0,0.0,3.6503829956054688,3.6504065990448,8.891400398169935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0654296875,0.0,1514.4122314453125,1895.4371337890625,0.0,3762.8779296875,0.903561234474182,1.0,0.0,3.0,1.0,0.0
18108300,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8865697979927063,0.4793578386306762,0.433748185634613,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.6931278109550476,0.6523076295852661,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8957082033157349,0.4952580332756042,0.3475971221923828,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8463429808616638,0.4163598120212555,0.3972115218639374,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7143179178237915,0.2442470341920852,1.1162022352218628,284.8771667480469,284.95001220703125,300.9892883300781,292.6028747558594,298.2832946777344,297.2502746582031,284.8756103515625,1.0,0.6633789539337158,0.3687665462493896,0.3687665462493896,1.0,1.0,-3.539390563964844,0.9766649603843688,2.56272554397583,0.1827879250049591,0.850460946559906,0.850460946559906,0.0,195.82864379882807,178.0,60356.59375,0.0,3712.024658203125,1.0,278.8982238769531,282.8956604003906,295.6361389160156,299.5828552246094,293.1499938964844,293.1499938964844,278.8500061035156,37936.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451760649681092,1.0,0.0,0.0,3.6131784915924072,3.613202333450317,8.711082273293869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.3056640625,0.0,1506.93017578125,1895.4371337890625,0.0,3819.40234375,0.896260678768158,1.0,0.0,3.0,1.0,0.0
18108360,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8905578255653381,0.4785993993282318,0.4329387247562408,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6942000985145569,0.6427111625671387,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.901114284992218,0.4966805577278137,0.3484825193881988,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8503823280334473,0.4164208471775055,0.3971606791019439,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7176905870437622,0.2442515194416046,1.115727424621582,284.8982849121094,284.95001220703125,300.99627685546875,292.5984802246094,298.2834167480469,297.2499084472656,284.899169921875,1.0,0.659721314907074,0.3684819042682647,0.3684819042682647,1.0,1.0,-3.527289628982544,0.971866250038147,2.5554232597351074,0.1807866841554641,0.8433048725128174,0.8433048725128174,0.0,191.91506958007807,166.0,59944.953125,0.0,3658.484619140625,1.0,278.8577575683594,282.9216613769531,295.6204528808594,299.50933837890625,293.1499938964844,293.1499938964844,279.1499938964844,39182.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470798373222352,1.0,0.0,0.0,3.524332284927368,3.52435564994812,8.287947821372654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.833984375,0.0,1420.7950439453125,1895.4371337890625,0.0,3836.6171875,0.8796326518058777,1.0,0.0,3.0,1.0,0.0
18108420,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9014759659767152,0.4782981872558594,0.4321249127388,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6999062299728394,0.6191452741622925,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9155581593513488,0.500526487827301,0.3507514595985412,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8610371947288513,0.4172765016555786,0.3974795341491699,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7261574864387512,0.2447258979082107,1.1158006191253662,284.9813537597656,284.95001220703125,301.0094299316406,292.5892944335937,298.2980041503906,297.26934814453125,284.98004150390625,1.0,0.6514785289764404,0.3679126501083374,0.3679126501083374,1.0,1.0,-3.501164674758911,0.9616782069206238,2.5394864082336426,0.1764353811740875,0.9134047031402588,0.9134047031402588,0.0,182.754638671875,154.0,58856.16015625,0.0,3539.76806640625,1.0,279.1413269042969,283.03472900390625,295.56231689453125,299.316162109375,293.1499938964844,293.1499938964844,278.8500061035156,34220.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381048679351808,1.0,0.0,0.0,3.614267826080322,3.614291191101074,8.716335742064985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3486328125,0.0,1480.59228515625,1895.4371337890625,0.0,3755.198486328125,0.8959085941314697,1.0,0.0,3.0,1.0,0.0
18108480,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9014759659767152,0.4782981872558594,0.4321249127388,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6999062299728394,0.6191452741622925,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9155581593513488,0.500526487827301,0.3507514595985412,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8610371947288513,0.4172765016555786,0.3974795341491699,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7261574864387512,0.2447258979082107,1.1158006191253662,284.9813537597656,284.95001220703125,301.0094299316406,292.5892944335937,298.2980041503906,297.26934814453125,284.98004150390625,1.0,0.6514785289764404,0.3679126501083374,0.3679126501083374,1.0,1.0,-3.501164674758911,0.9616782069206238,2.5394864082336426,0.1764353811740875,0.9134047031402588,0.9134047031402588,0.0,182.754638671875,154.0,58856.16015625,0.0,3539.76806640625,1.0,279.1413269042969,283.03472900390625,295.56231689453125,299.316162109375,293.1499938964844,293.1499938964844,278.8500061035156,34220.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381048679351808,1.0,0.0,0.0,3.614267826080322,3.614291191101074,8.716335742064985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3486328125,0.0,1480.59228515625,1895.4371337890625,0.0,3755.198486328125,0.8959085941314697,1.0,0.0,3.0,1.0,0.0
18108540,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9145193099975586,0.4769590198993683,0.4308313429355621,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.707210123538971,0.5932695865631104,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9328955411911012,0.5035807490348816,0.3527540862560272,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8734474778175354,0.4175238609313965,0.3975405991077423,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7357001304626465,0.2448858767747879,1.115386724472046,284.8966064453125,284.95001220703125,301.0214233398437,292.5796813964844,298.3143005371094,297.2920227050781,284.8968200683594,1.0,0.6422252655029297,0.3673433661460876,0.3673433661460876,1.0,1.0,-3.470476150512696,0.9500213265419006,2.5204548835754395,0.1717007458209991,0.82378751039505,0.82378751039505,0.0,172.9619903564453,157.0,58813.81640625,0.0,3408.1474609375,1.0,278.8588562011719,282.9393920898437,295.5888671875,299.4101867675781,293.1499938964844,293.1499938964844,279.1499938964844,39724.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436742663383484,1.0,0.0,0.0,3.444423198699951,3.444446086883545,7.916374329397513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.35595703125,0.0,1342.5518798828125,1895.4371337890625,0.0,3805.800537109375,0.8628528118133545,1.0,0.0,3.0,1.0,0.0
18108600,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9145193099975586,0.4769590198993683,0.4308313429355621,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.707210123538971,0.5932695865631104,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9328955411911012,0.5035807490348816,0.3527540862560272,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8734474778175354,0.4175238609313965,0.3975405991077423,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7357001304626465,0.2448858767747879,1.115386724472046,284.8966064453125,284.95001220703125,301.0214233398437,292.5796813964844,298.3143005371094,297.2920227050781,284.8968200683594,1.0,0.6422252655029297,0.3673433661460876,0.3673433661460876,1.0,1.0,-3.470476150512696,0.9500213265419006,2.5204548835754395,0.1717007458209991,0.82378751039505,0.82378751039505,0.0,172.9619903564453,157.0,58813.81640625,0.0,3408.1474609375,1.0,278.8588562011719,282.9393920898437,295.5888671875,299.4101867675781,293.1499938964844,293.1499938964844,279.1499938964844,39724.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436742663383484,1.0,0.0,0.0,3.444423198699951,3.444446086883545,7.916374329397513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.35595703125,0.0,1342.5518798828125,1895.4371337890625,0.0,3805.800537109375,0.8628528118133545,1.0,0.0,3.0,1.0,0.0
18108660,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9240967631340028,0.4768210351467132,0.430271565914154,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.7162073850631714,0.5766971707344055,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9456246495246888,0.5076525211334229,0.3552570044994354,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8822786211967468,0.4184876084327698,0.3980619311332702,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7425037026405334,0.2455571740865707,1.116753101348877,284.98651123046875,284.95001220703125,301.03228759765625,292.5696105957031,298.3428955078125,297.3284606933594,284.9859619140625,1.0,0.6374723315238953,0.3673660457134247,0.3673660457134247,1.0,1.0,-3.455119371414185,0.9450913667678832,2.510028123855591,0.169787585735321,0.8982445597648621,0.8982445597648621,0.0,167.05328369140625,160.0,57947.52734375,0.0,3337.173095703125,1.0,279.14068603515625,283.055908203125,295.5360717773437,299.2255554199219,293.1499938964844,293.1499938964844,279.45001220703125,34107.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332720041275024,1.0,0.0,0.0,3.537816286087036,3.537838697433472,8.351487394975265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.71337890625,0.0,1398.1751708984375,1895.4371337890625,0.0,3711.095458984375,0.8788023591041565,1.0,0.0,3.0,1.0,0.0
18108720,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9240967631340028,0.4768210351467132,0.430271565914154,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.7162073850631714,0.5766971707344055,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9456246495246888,0.5076525211334229,0.3552570044994354,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8822786211967468,0.4184876084327698,0.3980619311332702,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7425037026405334,0.2455571740865707,1.116753101348877,284.98651123046875,284.95001220703125,301.03228759765625,292.5696105957031,298.3428955078125,297.3284606933594,284.9859619140625,1.0,0.6374723315238953,0.3673660457134247,0.3673660457134247,1.0,1.0,-3.455119371414185,0.9450913667678832,2.510028123855591,0.169787585735321,0.8982445597648621,0.8982445597648621,0.0,167.05328369140625,160.0,57947.52734375,0.0,3337.173095703125,1.0,279.14068603515625,283.055908203125,295.5360717773437,299.2255554199219,293.1499938964844,293.1499938964844,279.45001220703125,34107.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332720041275024,1.0,0.0,0.0,3.537816286087036,3.537838697433472,8.351487394975265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.71337890625,0.0,1398.1751708984375,1895.4371337890625,0.0,3711.095458984375,0.8788023591041565,1.0,0.0,3.0,1.0,0.0
18108780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9301570653915404,0.4769375026226043,0.4302406013011932,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.7247522473335266,0.5670611262321472,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9543738961219788,0.5120183825492859,0.3581645488739013,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8881435990333557,0.4197272658348083,0.399070531129837,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7471954226493835,0.2465033233165741,1.1202168464660645,285.0497436523437,284.95001220703125,301.0419921875,292.55914306640625,298.3686828613281,297.3604431152344,285.0475769042969,1.0,0.6356236338615417,0.3673886954784393,0.3673886954784393,1.0,1.0,-3.4523568153381348,0.9442769289016724,2.508079767227173,0.1693949550390243,1.0,1.0,0.0,163.9685516357422,178.0,57563.84375,0.0,3312.555908203125,1.0,279.4413757324219,283.1372985839844,295.5367431640625,299.1831970214844,293.1499938964844,293.1499938964844,279.1499938964844,31340.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261645078659058,1.0,0.0,0.0,3.7262423038482666,3.7262661457061768,9.264787195206736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.244140625,0.0,1584.0682373046875,1895.4371337890625,0.0,3645.935791015625,0.9190269708633424,1.0,0.0,3.0,1.0,0.0
18108840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9301570653915404,0.4769375026226043,0.4302406013011932,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.7247522473335266,0.5670611262321472,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9543738961219788,0.5120183825492859,0.3581645488739013,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8881435990333557,0.4197272658348083,0.399070531129837,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7471954226493835,0.2465033233165741,1.1202168464660645,285.0497436523437,284.95001220703125,301.0419921875,292.55914306640625,298.3686828613281,297.3604431152344,285.0475769042969,1.0,0.6356236338615417,0.3673886954784393,0.3673886954784393,1.0,1.0,-3.4523568153381348,0.9442769289016724,2.508079767227173,0.1693949550390243,1.0,1.0,0.0,163.9685516357422,178.0,57563.84375,0.0,3312.555908203125,1.0,279.4413757324219,283.1372985839844,295.5367431640625,299.1831970214844,293.1499938964844,293.1499938964844,279.1499938964844,31340.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261645078659058,1.0,0.0,0.0,3.7262423038482666,3.7262661457061768,9.264787195206736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.244140625,0.0,1584.0682373046875,1895.4371337890625,0.0,3645.935791015625,0.9190269708633424,1.0,0.0,3.0,1.0,0.0
18108900,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9282928705215454,0.4763092696666717,0.4300470650196075,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.7278578877449036,0.5697324872016907,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9540693163871764,0.5136547684669495,0.3595337271690368,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8870614171028137,0.4199440777301788,0.3995256125926971,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7464790940284729,0.246748462319374,1.1220991611480713,284.903076171875,284.95001220703125,301.0464172363281,292.55377197265625,298.3744506835937,297.3662109375,284.8988037109375,1.0,0.6375880837440491,0.3674000203609466,0.3674000203609466,1.0,1.0,-3.459772825241089,0.9467228651046752,2.513050079345703,0.169886827468872,0.9157469868659972,0.9157469868659972,0.0,165.0997314453125,178.0,58794.99609375,0.0,3336.539794921875,1.0,279.1958923339844,282.9598999023437,295.5971374511719,299.4267883300781,293.1499938964844,293.1499938964844,279.1499938964844,34834.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340606927871704,1.0,0.0,0.0,3.74468731880188,3.7447121143341056,9.356736541121792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9384765625,0.0,1632.1414794921875,1895.4371337890625,0.0,3718.304931640625,0.9241033792495728,1.0,0.0,3.0,1.0,0.0
18108960,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9227890372276306,0.4754326045513153,0.4293863177299499,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.7297049760818481,0.5776101350784302,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9503389596939088,0.5150759220123291,0.3606103360652923,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8830135464668274,0.4199317097663879,0.399666428565979,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7434569597244263,0.2468093782663345,1.1230976581573486,284.90313720703125,284.95001220703125,301.0505676269531,292.5483093261719,298.3737487792969,297.3637084960937,284.9046630859375,1.0,0.6407997012138367,0.3672060668468475,0.3672060668468475,1.0,1.0,-3.471109867095948,0.949839413166046,2.521270275115967,0.1703315824270248,0.8982422351837158,0.8982422351837158,0.0,168.0246124267578,196.0,58860.88671875,0.0,3380.454833984375,1.0,279.156982421875,282.9598083496094,295.58758544921875,299.3904113769531,293.1499938964844,293.1499938964844,279.45001220703125,36989.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381088018417358,1.0,0.0,0.0,3.6979634761810303,3.6979880332946777,9.124698863161028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.47802734375,0.0,1594.6883544921875,1895.4371337890625,0.0,3755.23486328125,0.9165605306625366,1.0,0.0,3.0,1.0,0.0
18109020,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9091269969940186,0.4752038121223449,0.4290764331817627,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.7318165898323059,0.6002741456031799,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9394308924674988,0.5192193388938904,0.3634328842163086,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8721765279769897,0.4207801222801208,0.4005009531974792,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7352598309516907,0.2473816722631454,1.12637460231781,285.0333557128906,284.95001220703125,301.0580139160156,292.5370788574219,298.37261962890625,297.35858154296875,285.0332946777344,1.0,0.6503106951713562,0.3668181598186493,0.3668181598186493,1.0,1.0,-3.5063178539276123,0.9600161910057068,2.5463016033172607,0.1723080426454544,1.0,1.0,0.0,176.75718688964844,214.0,58559.8203125,0.0,3516.44091796875,1.0,279.4436340332031,283.1043395996094,295.5297241210937,299.2470092773437,293.1499938964844,293.1499938964844,279.1499938964844,32916.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330872297286988,1.0,0.0,0.0,3.823667764663696,3.823693037033081,9.755591463544988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.3232421875,0.0,1710.9337158203125,1895.4371337890625,0.0,3709.406005859375,0.9420778155326844,1.0,0.0,3.0,1.0,0.0
18109080,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9091269969940186,0.4752038121223449,0.4290764331817627,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.7318165898323059,0.6002741456031799,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9394308924674988,0.5192193388938904,0.3634328842163086,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8721765279769897,0.4207801222801208,0.4005009531974792,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7352598309516907,0.2473816722631454,1.12637460231781,285.0333557128906,284.95001220703125,301.0580139160156,292.5370788574219,298.37261962890625,297.35858154296875,285.0332946777344,1.0,0.6503106951713562,0.3668181598186493,0.3668181598186493,1.0,1.0,-3.5063178539276123,0.9600161910057068,2.5463016033172607,0.1723080426454544,1.0,1.0,0.0,176.75718688964844,214.0,58559.8203125,0.0,3516.44091796875,1.0,279.4436340332031,283.1043395996094,295.5297241210937,299.2470092773437,293.1499938964844,293.1499938964844,279.1499938964844,32916.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330872297286988,1.0,0.0,0.0,3.823667764663696,3.823693037033081,9.755591463544988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.3232421875,0.0,1710.9337158203125,1895.4371337890625,0.0,3709.406005859375,0.9420778155326844,1.0,0.0,3.0,1.0,0.0
18109140,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8929443955421448,0.4737832844257355,0.4285377264022827,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7297638058662415,0.6312357187271118,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9239525198936462,0.5224052667617798,0.3661573529243469,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8582591414451599,0.4209268093109131,0.4012827575206756,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7245331406593323,0.2474336326122284,1.129393219947815,284.91046142578125,284.95001220703125,301.0643005371094,292.5255126953125,298.35302734375,297.3280639648437,284.9120483398437,1.0,0.6626527905464172,0.3664302229881286,0.3664302229881286,1.0,1.0,-3.55075740814209,0.9731078743934632,2.5776493549346924,0.1753261983394622,0.9220682382583618,0.9220682382583618,0.0,189.0057067871093,217.0,60125.98046875,0.0,3699.156494140625,1.0,279.1567687988281,282.94403076171875,295.5678405761719,299.44610595703125,293.1499938964844,293.1499938964844,278.8500061035156,36971.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452877640724182,1.0,0.0,0.0,3.792949914932251,3.792975425720215,9.599475561117288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.880859375,0.0,1705.6529541015625,1895.4371337890625,0.0,3820.4130859375,0.937971830368042,1.0,0.0,3.0,1.0,0.0
18109200,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8929443955421448,0.4737832844257355,0.4285377264022827,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7297638058662415,0.6312357187271118,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9239525198936462,0.5224052667617798,0.3661573529243469,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8582591414451599,0.4209268093109131,0.4012827575206756,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7245331406593323,0.2474336326122284,1.129393219947815,284.91046142578125,284.95001220703125,301.0643005371094,292.5255126953125,298.35302734375,297.3280639648437,284.9120483398437,1.0,0.6626527905464172,0.3664302229881286,0.3664302229881286,1.0,1.0,-3.55075740814209,0.9731078743934632,2.5776493549346924,0.1753261983394622,0.9220682382583618,0.9220682382583618,0.0,189.0057067871093,217.0,60125.98046875,0.0,3699.156494140625,1.0,279.1567687988281,282.94403076171875,295.5678405761719,299.44610595703125,293.1499938964844,293.1499938964844,278.8500061035156,36971.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452877640724182,1.0,0.0,0.0,3.792949914932251,3.792975425720215,9.599475561117288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.880859375,0.0,1705.6529541015625,1895.4371337890625,0.0,3820.4130859375,0.937971830368042,1.0,0.0,3.0,1.0,0.0
18109260,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8805887699127197,0.4721263647079468,0.4273027777671814,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.7251858711242676,0.655578076839447,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.912754476070404,0.5253458619117737,0.368396133184433,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.84788578748703,0.4207334816455841,0.4014235138893127,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7159603834152222,0.2470815181732177,1.1295626163482666,284.88671875,284.95001220703125,301.0694274902344,292.5136413574219,298.3233947753906,297.28826904296875,284.8887023925781,1.0,0.6713767647743225,0.3652718365192413,0.3652718365192413,1.0,1.0,-3.5816450119018555,0.9794490337371826,2.602195978164673,0.174967810511589,0.8480575084686279,0.8480575084686279,0.0,198.84259033203125,220.0,60725.86328125,0.0,3836.77685546875,1.0,278.8580017089844,282.8946533203125,295.5444030761719,299.4815979003906,293.1499938964844,293.1499938964844,279.1499938964844,40258.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542315602302552,1.0,0.0,0.0,3.592868089675904,3.592892408370972,8.613424711256812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8525390625,0.0,1501.8927001953125,1895.4371337890625,0.0,3901.00244140625,0.8963090777397156,1.0,0.0,3.0,1.0,0.0
