time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8805887699127197,0.4721263647079468,0.4273027777671814,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.7251858711242676,0.655578076839447,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.912754476070404,0.5253458619117737,0.368396133184433,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.84788578748703,0.4207334816455841,0.4014235138893127,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7159603834152222,0.2470815181732177,1.1295626163482666,284.88671875,284.95001220703125,301.0694274902344,292.5136413574219,298.3233947753906,297.28826904296875,284.8887023925781,1.0,0.6713767647743225,0.3652718365192413,0.3652718365192413,1.0,1.0,-3.5816450119018555,0.9794490337371826,2.602195978164673,0.174967810511589,0.8480575084686279,0.8480575084686279,0.0,198.84259033203125,220.0,60725.86328125,0.0,3836.77685546875,1.0,278.8580017089844,282.8946533203125,295.5444030761719,299.4815979003906,293.1499938964844,293.1499938964844,279.1499938964844,40258.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542315602302552,1.0,0.0,0.0,3.592868089675904,3.592892408370972,8.613424711256812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8525390625,0.0,1501.8927001953125,1895.4371337890625,0.0,3901.00244140625,0.8963090777397156,1.0,0.0,3.0,1.0,0.0
18109380,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8731725215911865,0.472014307975769,0.4271460175514221,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.722089409828186,0.6718933582305908,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9071639776229858,0.5296228528022766,0.3713330924510956,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8417921662330627,0.4215514063835144,0.4021958708763122,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7104510068893433,0.247336596250534,1.131054401397705,285.0083312988281,284.95001220703125,301.07342529296875,292.5014953613281,298.30914306640625,297.2706604003906,285.0080261230469,1.0,0.6781820058822632,0.3641134202480316,0.3641134202480316,1.0,1.0,-3.60734224319458,0.9840044379234314,2.623337745666504,0.1737099587917328,0.9501020312309264,0.9501020312309264,0.0,205.8440399169922,223.0,60274.578125,0.0,3945.709716796875,1.0,279.1419372558594,283.0345458984375,295.4828186035156,299.3104858398437,293.1499938964844,293.1499938964844,278.8500061035156,33624.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946544349193573,1.0,0.0,0.0,3.701440095901489,3.7014641761779785,9.14186330192024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.91796875,0.0,1573.13330078125,1895.4371337890625,0.0,3831.77783203125,0.9152912497520448,1.0,0.0,3.0,1.0,0.0
18109440,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8731725215911865,0.472014307975769,0.4271460175514221,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.722089409828186,0.6718933582305908,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9071639776229858,0.5296228528022766,0.3713330924510956,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8417921662330627,0.4215514063835144,0.4021958708763122,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7104510068893433,0.247336596250534,1.131054401397705,285.0083312988281,284.95001220703125,301.07342529296875,292.5014953613281,298.30914306640625,297.2706604003906,285.0080261230469,1.0,0.6781820058822632,0.3641134202480316,0.3641134202480316,1.0,1.0,-3.60734224319458,0.9840044379234314,2.623337745666504,0.1737099587917328,0.9501020312309264,0.9501020312309264,0.0,205.8440399169922,223.0,60274.578125,0.0,3945.709716796875,1.0,279.1419372558594,283.0345458984375,295.4828186035156,299.3104858398437,293.1499938964844,293.1499938964844,278.8500061035156,33624.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946544349193573,1.0,0.0,0.0,3.701440095901489,3.7014641761779785,9.14186330192024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.91796875,0.0,1573.13330078125,1895.4371337890625,0.0,3831.77783203125,0.9152912497520448,1.0,0.0,3.0,1.0,0.0
18109500,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.870135486125946,0.4714076220989227,0.4269991815090179,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.7202367186546326,0.6785895228385925,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9051721096038818,0.5313104391098022,0.3727697432041168,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.839407205581665,0.4216831028461456,0.4026034772396087,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7081964015960693,0.2473295480012893,1.131991267204285,284.88922119140625,284.95001220703125,301.07501220703125,292.49530029296875,298.3007202148437,297.26043701171875,284.8882141113281,1.0,0.6810948252677917,0.3635342121124267,0.3635342121124267,1.0,1.0,-3.618570566177368,0.9857430458068848,2.6328275203704834,0.1729702800512313,0.8702073693275452,0.8702073693275452,0.0,208.8199157714844,223.0,61301.640625,0.0,3993.245361328125,1.0,278.8968811035156,282.888671875,295.5314636230469,299.5286560058594,293.1499938964844,293.1499938964844,278.8500061035156,37438.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531139135360718,1.0,0.0,0.0,3.6750001907348633,3.675024747848511,9.011727115648682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.2919921875,0.0,1572.0010986328125,1895.4371337890625,0.0,3890.97119140625,0.9101613759994508,1.0,0.0,3.0,1.0,0.0
18109560,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8657563328742981,0.4706280827522278,0.426438957452774,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9976837635040284,0.71827632188797,0.6813532114028931,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9018330574035645,0.5328481197357178,0.3739382326602936,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8358802199363708,0.421653151512146,0.4027423560619354,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7048271298408508,0.2472063601016998,1.1322203874588013,284.9107360839844,284.95001220703125,301.0762939453125,292.4890441894531,298.2923889160156,297.2504577636719,284.9117126464844,1.0,0.6834160089492798,0.3630443215370178,0.3630443215370178,1.0,1.0,-3.623096704483032,0.9855958223342896,2.637501001358032,0.1721001267433166,0.8674789667129517,0.8674789667129517,0.0,212.4929351806641,226.0,61188.54296875,0.0,4027.77099609375,1.0,278.85723876953125,282.9091491699219,295.5171813964844,299.472900390625,293.1499938964844,293.1499938964844,279.1499938964844,38319.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557851552963256,1.0,0.0,0.0,3.6083950996398926,3.608419179916382,8.68803283538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9052734375,0.0,1504.5269775390625,1895.4371337890625,0.0,3914.926513671875,0.8977023959159851,1.0,0.0,3.0,1.0,0.0
18109620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8589497804641724,0.4702380001544952,0.4260583221912384,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9913355708122252,0.7170548439025879,0.67969810962677,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8970735669136047,0.536953330039978,0.3767736554145813,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8303511738777161,0.4223063588142395,0.4034092724323272,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6994546055793762,0.2474254816770553,1.133702516555786,285.0081787109375,284.95001220703125,301.0780029296875,292.47637939453125,298.2886962890625,297.2489929199219,285.0072021484375,1.0,0.6868710517883301,0.3620645403861999,0.3620645403861999,1.0,1.0,-3.626636743545532,0.9836167693138124,2.6430201530456543,0.169091984629631,0.9600251317024232,0.9600251317024232,0.0,218.5958251953125,229.0,60534.828125,0.0,4074.887939453125,1.0,279.1420593261719,283.0295104980469,295.4605712890625,299.3084411621094,293.1499938964844,293.1499938964844,278.8500061035156,33338.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491145014762878,1.0,0.0,0.0,3.723247766494751,3.7232720851898193,9.249902745978034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.7783203125,0.0,1595.8812255859375,1895.4371337890625,0.0,3854.981201171875,0.9198971390724182,1.0,0.0,3.0,1.0,0.0
18109680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8589497804641724,0.4702380001544952,0.4260583221912384,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9913355708122252,0.7170548439025879,0.67969810962677,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8970735669136047,0.536953330039978,0.3767736554145813,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8303511738777161,0.4223063588142395,0.4034092724323272,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6994546055793762,0.2474254816770553,1.133702516555786,285.0081787109375,284.95001220703125,301.0780029296875,292.47637939453125,298.2886962890625,297.2489929199219,285.0072021484375,1.0,0.6868710517883301,0.3620645403861999,0.3620645403861999,1.0,1.0,-3.626636743545532,0.9836167693138124,2.6430201530456543,0.169091984629631,0.9600251317024232,0.9600251317024232,0.0,218.5958251953125,229.0,60534.828125,0.0,4074.887939453125,1.0,279.1420593261719,283.0295104980469,295.4605712890625,299.3084411621094,293.1499938964844,293.1499938964844,278.8500061035156,33338.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491145014762878,1.0,0.0,0.0,3.723247766494751,3.7232720851898193,9.249902745978034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.7783203125,0.0,1595.8812255859375,1895.4371337890625,0.0,3854.981201171875,0.9198971390724182,1.0,0.0,3.0,1.0,0.0
18109740,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8533136248588562,0.4686723351478576,0.42512908577919,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9861787557601928,0.7157392501831055,0.6788079142570496,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8935672044754028,0.5400633215904236,0.3792570531368255,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8259486556053162,0.4222445785999298,0.4037544429302215,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6951687932014465,0.2472471445798874,1.1344558000564575,284.9009094238281,284.95001220703125,301.0785827636719,292.4634704589844,298.2802124023437,297.2415466308594,284.9021911621094,1.0,0.6895440816879272,0.3610847294330597,0.3610847294330597,1.0,1.0,-3.6287662982940674,0.9811723828315736,2.6475939750671387,0.1661842763423919,0.8661164045333862,0.8661164045333862,0.0,223.54991149902344,232.0,61240.92578125,0.0,4111.22265625,1.0,278.85693359375,282.89910888671875,295.48974609375,299.45269775390625,293.1499938964844,293.1499938964844,279.1499938964844,38657.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580046534538268,1.0,0.0,0.0,3.619478940963745,3.6195030212402335,8.741488386476703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.3212890625,0.0,1519.193359375,1895.4371337890625,0.0,3934.779052734375,0.9004797339439392,1.0,0.0,3.0,1.0,0.0
18109800,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8533136248588562,0.4686723351478576,0.42512908577919,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9861787557601928,0.7157392501831055,0.6788079142570496,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8935672044754028,0.5400633215904236,0.3792570531368255,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8259486556053162,0.4222445785999298,0.4037544429302215,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6951687932014465,0.2472471445798874,1.1344558000564575,284.9009094238281,284.95001220703125,301.0785827636719,292.4634704589844,298.2802124023437,297.2415466308594,284.9021911621094,1.0,0.6895440816879272,0.3610847294330597,0.3610847294330597,1.0,1.0,-3.6287662982940674,0.9811723828315736,2.6475939750671387,0.1661842763423919,0.8661164045333862,0.8661164045333862,0.0,223.54991149902344,232.0,61240.92578125,0.0,4111.22265625,1.0,278.85693359375,282.89910888671875,295.48974609375,299.45269775390625,293.1499938964844,293.1499938964844,279.1499938964844,38657.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580046534538268,1.0,0.0,0.0,3.619478940963745,3.6195030212402335,8.741488386476703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.3212890625,0.0,1519.193359375,1895.4371337890625,0.0,3934.779052734375,0.9004797339439392,1.0,0.0,3.0,1.0,0.0
18109860,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8497122526168823,0.4682970643043518,0.4246259331703186,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9828286170959472,0.7159572243690491,0.6787509322166443,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8921563029289246,0.5442354083061218,0.3820347785949707,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8232195377349854,0.4228718280792236,0.4042634665966034,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6924501657485962,0.2474848926067352,1.1354678869247437,285.0042724609375,284.95001220703125,301.0780029296875,292.4503479003906,298.2810363769531,297.24542236328125,285.0034484863281,1.0,0.6918702721595764,0.3604831397533417,0.3604831397533417,1.0,1.0,-3.633253574371338,0.9806445240974426,2.65260910987854,0.1644185334444046,0.9584680795669556,0.9584680795669556,0.0,227.059814453125,235.0,60553.1015625,0.0,4144.91357421875,1.0,279.1421203613281,283.02557373046875,295.4315490722656,299.2804870605469,293.1499938964844,293.1499938964844,278.8500061035156,33512.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950628399848938,1.0,0.0,0.0,3.727956295013428,3.727980613708496,9.27331257116748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.9853515625,0.0,1602.6317138671875,1895.4371337890625,0.0,3868.621337890625,0.9210858345031738,1.0,0.0,3.0,1.0,0.0
18109920,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8497122526168823,0.4682970643043518,0.4246259331703186,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9828286170959472,0.7159572243690491,0.6787509322166443,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8921563029289246,0.5442354083061218,0.3820347785949707,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8232195377349854,0.4228718280792236,0.4042634665966034,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6924501657485962,0.2474848926067352,1.1354678869247437,285.0042724609375,284.95001220703125,301.0780029296875,292.4503479003906,298.2810363769531,297.24542236328125,285.0034484863281,1.0,0.6918702721595764,0.3604831397533417,0.3604831397533417,1.0,1.0,-3.633253574371338,0.9806445240974426,2.65260910987854,0.1644185334444046,0.9584680795669556,0.9584680795669556,0.0,227.059814453125,235.0,60553.1015625,0.0,4144.91357421875,1.0,279.1421203613281,283.02557373046875,295.4315490722656,299.2804870605469,293.1499938964844,293.1499938964844,278.8500061035156,33512.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950628399848938,1.0,0.0,0.0,3.727956295013428,3.727980613708496,9.27331257116748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.9853515625,0.0,1602.6317138671875,1895.4371337890625,0.0,3868.621337890625,0.9210858345031738,1.0,0.0,3.0,1.0,0.0
18109980,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8457106351852417,0.4667799472808838,0.4236883223056793,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.979072630405426,0.7151349186897278,0.6784318089485168,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8903211355209351,0.5474230647087097,0.3845343589782715,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8201923370361328,0.4228145480155945,0.404558002948761,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6894999742507935,0.2473286688327789,1.136080265045166,284.9005126953125,284.95001220703125,301.0762939453125,292.43707275390625,298.2748718261719,297.2402038574219,284.9018249511719,1.0,0.6939921379089355,0.3598815500736236,0.3598815500736236,1.0,1.0,-3.635849714279175,0.979542911052704,2.656306743621826,0.1627494543790817,0.8655843138694763,0.8655843138694763,0.0,230.7543487548828,238.0,61245.22265625,0.0,4174.7646484375,1.0,278.85693359375,282.89862060546875,295.461669921875,299.4241638183594,293.1499938964844,293.1499938964844,279.1499938964844,38738.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591766595840454,1.0,0.0,0.0,3.6201188564300537,3.620142936706543,8.744579531594354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.46875,0.0,1520.503173828125,1895.4371337890625,0.0,3945.243408203125,0.9007012844085693,1.0,0.0,3.0,1.0,0.0
18110040,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8457106351852417,0.4667799472808838,0.4236883223056793,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.979072630405426,0.7151349186897278,0.6784318089485168,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8903211355209351,0.5474230647087097,0.3845343589782715,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8201923370361328,0.4228145480155945,0.404558002948761,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6894999742507935,0.2473286688327789,1.136080265045166,284.9005126953125,284.95001220703125,301.0762939453125,292.43707275390625,298.2748718261719,297.2402038574219,284.9018249511719,1.0,0.6939921379089355,0.3598815500736236,0.3598815500736236,1.0,1.0,-3.635849714279175,0.979542911052704,2.656306743621826,0.1627494543790817,0.8655843138694763,0.8655843138694763,0.0,230.7543487548828,238.0,61245.22265625,0.0,4174.7646484375,1.0,278.85693359375,282.89862060546875,295.461669921875,299.4241638183594,293.1499938964844,293.1499938964844,279.1499938964844,38738.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591766595840454,1.0,0.0,0.0,3.6201188564300537,3.620142936706543,8.744579531594354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.46875,0.0,1520.503173828125,1895.4371337890625,0.0,3945.243408203125,0.9007012844085693,1.0,0.0,3.0,1.0,0.0
18110100,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8439221978187561,0.4665369987487793,0.4232426583766937,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9773412942886353,0.7152178287506104,0.6782640218734741,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8896174430847168,0.549481213092804,0.3858027160167694,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.818821370601654,0.4230614900588989,0.4046673774719238,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.688144862651825,0.2474011331796646,1.1361697912216189,285.0135803222656,284.95001220703125,301.07501220703125,292.43035888671875,298.2747497558594,297.2417907714844,285.0146484375,1.0,0.6949546337127686,0.3595807552337646,0.3595807552337646,1.0,1.0,-3.636869192123413,0.9789099097251892,2.657959222793579,0.1617448478937149,0.9440915584564208,0.9440915584564208,0.0,232.4193420410156,238.0,60419.1640625,0.0,4187.84326171875,1.0,279.10089111328125,283.0340881347656,295.4022216796875,299.207275390625,293.1499938964844,293.1499938964844,279.1499938964844,34208.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953498363494873,1.0,0.0,0.0,3.6657187938690186,3.6657426357269287,8.966264886112185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2138671875,0.0,1537.2657470703125,1895.4371337890625,0.0,3894.422607421875,0.9090208411216736,1.0,0.0,3.0,1.0,0.0
18110160,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8428977131843567,0.4664306640625,0.4231848418712616,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9763532876968384,0.7154847383499146,0.6785308122634888,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8897067904472351,0.5516707897186279,0.3873430788516998,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8181079626083374,0.4234419167041778,0.4050415456295013,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6874276995658875,0.2475800216197967,1.137040376663208,285.00439453125,284.95001220703125,301.07342529296875,292.4236145019531,298.2757568359375,297.2449645996094,285.0033569335937,1.0,0.6960422992706299,0.3592680394649505,0.3592680394649505,1.0,1.0,-3.640468597412109,0.9790501594543456,2.661418437957764,0.1609866768121719,0.958120048046112,0.958120048046112,0.0,233.6670684814453,241.0,60542.97265625,0.0,4205.2333984375,1.0,279.14312744140625,283.0255126953125,295.4032592773437,299.2518005371094,293.1499938964844,293.1499938964844,278.8500061035156,33459.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516292214393616,1.0,0.0,0.0,3.728523969650269,3.728548288345337,9.276137120650674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.8173828125,0.0,1602.876708984375,1895.4371337890625,0.0,3877.6279296875,0.9212416410446168,1.0,0.0,3.0,1.0,0.0
18110220,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8393903374671936,0.4649277031421661,0.4222587049007416,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9728588461875916,0.714659571647644,0.6782281994819641,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8883365988731384,0.5549057722091675,0.3898760080337524,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.815435528755188,0.4233735501766205,0.4053212702274322,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6848630905151367,0.2474268078804016,1.1376365423202517,284.9007263183594,284.95001220703125,301.0694274902344,292.4100341796875,298.26922607421875,297.2402648925781,284.9020080566406,1.0,0.6980203986167908,0.3586426079273224,0.3586426079273224,1.0,1.0,-3.643101453781128,0.9778759479522704,2.6652255058288574,0.1592404991388321,0.8654369115829468,0.8654369115829468,0.0,237.06895446777344,244.0,61240.765625,0.0,4233.4619140625,1.0,278.8569641113281,282.8987731933594,295.4344177246094,299.3963317871094,293.1499938964844,293.1499938964844,279.1499938964844,38746.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601844549179076,1.0,0.0,0.0,3.61974048614502,3.619764804840088,8.742752584112168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.1435546875,0.0,1520.1463623046875,1895.4371337890625,0.0,3954.230224609375,0.9006239771842957,1.0,0.0,3.0,1.0,0.0
18110280,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8393903374671936,0.4649277031421661,0.4222587049007416,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9728588461875916,0.714659571647644,0.6782281994819641,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8883365988731384,0.5549057722091675,0.3898760080337524,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.815435528755188,0.4233735501766205,0.4053212702274322,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6848630905151367,0.2474268078804016,1.1376365423202517,284.9007263183594,284.95001220703125,301.0694274902344,292.4100341796875,298.26922607421875,297.2402648925781,284.9020080566406,1.0,0.6980203986167908,0.3586426079273224,0.3586426079273224,1.0,1.0,-3.643101453781128,0.9778759479522704,2.6652255058288574,0.1592404991388321,0.8654369115829468,0.8654369115829468,0.0,237.06895446777344,244.0,61240.765625,0.0,4233.4619140625,1.0,278.8569641113281,282.8987731933594,295.4344177246094,299.3963317871094,293.1499938964844,293.1499938964844,279.1499938964844,38746.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601844549179076,1.0,0.0,0.0,3.61974048614502,3.619764804840088,8.742752584112168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.1435546875,0.0,1520.1463623046875,1895.4371337890625,0.0,3954.230224609375,0.9006239771842957,1.0,0.0,3.0,1.0,0.0
18110340,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8368505239486694,0.4645774662494659,0.4217601120471954,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9702426195144652,0.7149531841278076,0.6782869696617126,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8879703879356384,0.5592037439346313,0.3927201330661773,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8135261535644531,0.4239823520183563,0.4057881236076355,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6829990148544312,0.2476728856563568,1.138566970825195,285.00421142578125,284.95001220703125,301.0643005371094,292.3963623046875,298.2696533203125,297.2452392578125,285.0033874511719,1.0,0.6999878883361816,0.3580171763896942,0.3580171763896942,1.0,1.0,-3.647664785385132,0.9773149490356444,2.670349836349488,0.1574264168739318,0.9577943086624146,0.9577943086624146,0.0,239.84149169921875,247.0,60543.359375,0.0,4263.0361328125,1.0,279.1421203613281,283.0255126953125,295.37677001953125,299.22442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33542.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952669084072113,1.0,0.0,0.0,3.727400302886963,3.7274248600006095,9.27054770727409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.0556640625,0.0,1602.221435546875,1895.4371337890625,0.0,3886.975341796875,0.9209839701652528,1.0,0.0,3.0,1.0,0.0
18110400,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8368505239486694,0.4645774662494659,0.4217601120471954,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9702426195144652,0.7149531841278076,0.6782869696617126,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8879703879356384,0.5592037439346313,0.3927201330661773,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8135261535644531,0.4239823520183563,0.4057881236076355,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6829990148544312,0.2476728856563568,1.138566970825195,285.00421142578125,284.95001220703125,301.0643005371094,292.3963623046875,298.2696533203125,297.2452392578125,285.0033874511719,1.0,0.6999878883361816,0.3580171763896942,0.3580171763896942,1.0,1.0,-3.647664785385132,0.9773149490356444,2.670349836349488,0.1574264168739318,0.9577943086624146,0.9577943086624146,0.0,239.84149169921875,247.0,60543.359375,0.0,4263.0361328125,1.0,279.1421203613281,283.0255126953125,295.37677001953125,299.22442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33542.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952669084072113,1.0,0.0,0.0,3.727400302886963,3.7274248600006095,9.27054770727409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.0556640625,0.0,1602.221435546875,1895.4371337890625,0.0,3886.975341796875,0.9209839701652528,1.0,0.0,3.0,1.0,0.0
18110460,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8335416316986084,0.4630748331546783,0.4208234846591949,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9667313694953918,0.7140533924102783,0.6779071092605591,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8867598176002502,0.562471866607666,0.3952708542346954,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8109342455863953,0.4238892793655395,0.4060390293598175,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6805757284164429,0.247508019208908,1.139095902442932,284.9007263183594,284.95001220703125,301.0580139160156,292.382568359375,298.2625732421875,297.2406616210937,284.9020080566406,1.0,0.701907217502594,0.3573853671550751,0.3573853671550751,1.0,1.0,-3.6500980854034415,0.9760504961013794,2.674047470092773,0.1556354761123657,0.8651850819587708,0.8651850819587708,0.0,243.1905059814453,250.0,61228.390625,0.0,4290.4892578125,1.0,278.85693359375,282.89892578125,295.4068908691406,299.3677673339844,293.1499938964844,293.1499938964844,279.1499938964844,38753.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611673951148988,1.0,0.0,0.0,3.618858575820923,3.618882894515991,8.738492738302739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8984375,0.0,1519.222412109375,1895.4371337890625,0.0,3962.9853515625,0.9004322290420532,1.0,0.0,3.0,1.0,0.0
18110520,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8335416316986084,0.4630748331546783,0.4208234846591949,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9667313694953918,0.7140533924102783,0.6779071092605591,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8867598176002502,0.562471866607666,0.3952708542346954,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8109342455863953,0.4238892793655395,0.4060390293598175,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6805757284164429,0.247508019208908,1.139095902442932,284.9007263183594,284.95001220703125,301.0580139160156,292.382568359375,298.2625732421875,297.2406616210937,284.9020080566406,1.0,0.701907217502594,0.3573853671550751,0.3573853671550751,1.0,1.0,-3.6500980854034415,0.9760504961013794,2.674047470092773,0.1556354761123657,0.8651850819587708,0.8651850819587708,0.0,243.1905059814453,250.0,61228.390625,0.0,4290.4892578125,1.0,278.85693359375,282.89892578125,295.4068908691406,299.3677673339844,293.1499938964844,293.1499938964844,279.1499938964844,38753.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611673951148988,1.0,0.0,0.0,3.618858575820923,3.618882894515991,8.738492738302739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8984375,0.0,1519.222412109375,1895.4371337890625,0.0,3962.9853515625,0.9004322290420532,1.0,0.0,3.0,1.0,0.0
18110580,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8311370015144348,0.4627193510532379,0.4203211963176727,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9640957713127136,0.7142660021781921,0.6778913140296936,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8865035772323608,0.566814661026001,0.3981436491012573,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8090688586235046,0.4244731962680816,0.4064819514751434,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6788082122802734,0.2477411776781082,1.1399654150009155,285.0039978027344,284.95001220703125,301.0505676269531,292.36871337890625,298.262451171875,297.2457580566406,285.003173828125,1.0,0.7038312554359436,0.3567535877227783,0.3567535877227783,1.0,1.0,-3.654499530792236,0.9754084348678588,2.679091215133667,0.1537820100784301,0.957301378250122,0.957301378250122,0.0,245.9325408935547,253.0,60526.40234375,0.0,4319.55712890625,1.0,279.14208984375,283.0256042480469,295.3489990234375,299.1953430175781,293.1499938964844,293.1499938964844,278.8500061035156,33550.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536256194114684,1.0,0.0,0.0,3.726276397705078,3.7263007164001465,9.26495772546332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.962890625,0.0,1600.9832763671875,1895.4371337890625,0.0,3895.56494140625,0.920735239982605,1.0,0.0,3.0,1.0,0.0
18110640,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8311370015144348,0.4627193510532379,0.4203211963176727,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9640957713127136,0.7142660021781921,0.6778913140296936,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8865035772323608,0.566814661026001,0.3981436491012573,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8090688586235046,0.4244731962680816,0.4064819514751434,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6788082122802734,0.2477411776781082,1.1399654150009155,285.0039978027344,284.95001220703125,301.0505676269531,292.36871337890625,298.262451171875,297.2457580566406,285.003173828125,1.0,0.7038312554359436,0.3567535877227783,0.3567535877227783,1.0,1.0,-3.654499530792236,0.9754084348678588,2.679091215133667,0.1537820100784301,0.957301378250122,0.957301378250122,0.0,245.9325408935547,253.0,60526.40234375,0.0,4319.55712890625,1.0,279.14208984375,283.0256042480469,295.3489990234375,299.1953430175781,293.1499938964844,293.1499938964844,278.8500061035156,33550.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536256194114684,1.0,0.0,0.0,3.726276397705078,3.7263007164001465,9.26495772546332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.962890625,0.0,1600.9832763671875,1895.4371337890625,0.0,3895.56494140625,0.920735239982605,1.0,0.0,3.0,1.0,0.0
18110700,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8298880457878113,0.4620384275913238,0.4200552999973297,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9627153277397156,0.7138774394989014,0.6778971552848816,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8863163590431213,0.5685272812843323,0.3995747566223144,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8081066608428955,0.424485981464386,0.4067378342151642,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6779336929321289,0.2477086782455444,1.1406162977218628,284.8791809082031,284.95001220703125,301.0464172363281,292.3617858886719,298.25927734375,297.2442626953125,284.8776550292969,1.0,0.7048487067222595,0.3564376831054687,0.3564376831054687,1.0,1.0,-3.657006978988648,0.975174605846405,2.6818323135375977,0.1530233323574066,0.8711629509925842,0.8711629509925842,0.0,247.3950958251953,253.0,61451.3125,0.0,4335.50732421875,1.0,278.8960876464844,282.875732421875,295.39556884765625,299.4058532714844,293.1499938964844,293.1499938964844,278.8500061035156,37581.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598878026008606,1.0,0.0,0.0,3.69565749168396,3.6956822872161865,9.113322221310228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.3056640625,0.0,1596.543701171875,1895.4371337890625,0.0,3951.58544921875,0.9147797226905824,1.0,0.0,3.0,1.0,0.0
18110760,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8279694318771362,0.4612170159816742,0.4193832278251648,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9605454802513124,0.7132861614227295,0.6774356961250305,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8854091167449951,0.57011479139328,0.4007176756858825,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8064985275268555,0.4243545234203338,0.4067085385322571,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6764915585517883,0.2475628107786178,1.1404331922531128,284.900634765625,284.95001220703125,301.0419921875,292.3548278808594,298.2548522949219,297.2412414550781,284.9020080566406,1.0,0.7057133913040161,0.356133371591568,0.356133371591568,1.0,1.0,-3.65676522254944,0.974117875099182,2.682647466659546,0.1520106643438339,0.8647210001945496,0.8647210001945496,0.0,249.26593017578125,256.0,61207.67578125,0.0,4346.54150390625,1.0,278.8570861816406,282.8993225097656,295.3790588378906,299.3384094238281,293.1499938964844,293.1499938964844,279.1499938964844,38775.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962095022201538,1.0,0.0,0.0,3.617313861846924,3.617337942123413,8.731033744879824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8388671875,0.0,1517.688720703125,1895.4371337890625,0.0,3971.239013671875,0.900019109249115,1.0,0.0,3.0,1.0,0.0
18110820,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8256562948226929,0.4608549773693084,0.4188767373561859,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9578754901885986,0.7134155035018921,0.6773433685302734,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8852319121360779,0.5745007991790771,0.4036184251308441,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8046389222145081,0.4249125123023987,0.4071273803710937,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6747977137565613,0.2477824389934539,1.1412421464920044,285.0037536621094,284.95001220703125,301.03228759765625,292.3409118652344,298.2542419433594,297.24639892578125,285.0029602050781,1.0,0.7076046466827393,0.3555247485637665,0.3555247485637665,1.0,1.0,-3.661001682281494,0.9734891057014464,2.6875126361846924,0.1502183973789215,0.956681489944458,0.956681489944458,0.0,252.00048828125,259.0,60502.14453125,0.0,4375.22509765625,1.0,279.14208984375,283.0258483886719,295.3210754394531,299.1656188964844,293.1499938964844,293.1499938964844,278.8500061035156,33553.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954536199569702,1.0,0.0,0.0,3.7245261669158936,3.724550485610962,9.256255566469918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.8876953125,0.0,1598.99755859375,1895.4371337890625,0.0,3903.734619140625,0.9203429222106934,1.0,0.0,3.0,1.0,0.0
18110880,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8256562948226929,0.4608549773693084,0.4188767373561859,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9578754901885986,0.7134155035018921,0.6773433685302734,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8852319121360779,0.5745007991790771,0.4036184251308441,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8046389222145081,0.4249125123023987,0.4071273803710937,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6747977137565613,0.2477824389934539,1.1412421464920044,285.0037536621094,284.95001220703125,301.03228759765625,292.3409118652344,298.2542419433594,297.24639892578125,285.0029602050781,1.0,0.7076046466827393,0.3555247485637665,0.3555247485637665,1.0,1.0,-3.661001682281494,0.9734891057014464,2.6875126361846924,0.1502183973789215,0.956681489944458,0.956681489944458,0.0,252.00048828125,259.0,60502.14453125,0.0,4375.22509765625,1.0,279.14208984375,283.0258483886719,295.3210754394531,299.1656188964844,293.1499938964844,293.1499938964844,278.8500061035156,33553.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954536199569702,1.0,0.0,0.0,3.7245261669158936,3.724550485610962,9.256255566469918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.8876953125,0.0,1598.99755859375,1895.4371337890625,0.0,3903.734619140625,0.9203429222106934,1.0,0.0,3.0,1.0,0.0
18110940,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8225859999656677,0.4593508541584015,0.4179353713989258,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9542859196662904,0.7123542428016663,0.6768104434013367,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8842308521270752,0.5778307318687439,0.4062140882015228,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8021018505096436,0.4247668385505676,0.4073286652565002,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6725726127624512,0.2475904077291488,1.141649603843689,284.9007568359375,284.95001220703125,301.0214233398437,292.3269958496094,298.2461242675781,297.241943359375,284.90203857421875,1.0,0.7094553112983704,0.3549161553382873,0.3549161553382873,1.0,1.0,-3.663093328475952,0.9721764922142028,2.6909167766571045,0.1484778672456741,0.8642864227294922,0.8642864227294922,0.0,255.33157348632807,262.0,61178.421875,0.0,4401.796875,1.0,278.8569641113281,282.89990234375,295.35113525390625,299.30828857421875,293.1499938964844,293.1499938964844,279.1499938964844,38769.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629999995231628,1.0,0.0,0.0,3.6150739192962646,3.615097999572754,8.720223831915064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8828125,0.0,1515.1788330078125,1895.4371337890625,0.0,3979.282958984375,0.8996037840843201,1.0,0.0,3.0,1.0,0.0
18111000,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8225859999656677,0.4593508541584015,0.4179353713989258,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9542859196662904,0.7123542428016663,0.6768104434013367,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8842308521270752,0.5778307318687439,0.4062140882015228,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8021018505096436,0.4247668385505676,0.4073286652565002,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6725726127624512,0.2475904077291488,1.141649603843689,284.9007568359375,284.95001220703125,301.0214233398437,292.3269958496094,298.2461242675781,297.241943359375,284.90203857421875,1.0,0.7094553112983704,0.3549161553382873,0.3549161553382873,1.0,1.0,-3.663093328475952,0.9721764922142028,2.6909167766571045,0.1484778672456741,0.8642864227294922,0.8642864227294922,0.0,255.33157348632807,262.0,61178.421875,0.0,4401.796875,1.0,278.8569641113281,282.89990234375,295.35113525390625,299.30828857421875,293.1499938964844,293.1499938964844,279.1499938964844,38769.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629999995231628,1.0,0.0,0.0,3.6150739192962646,3.615097999572754,8.720223831915064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.8828125,0.0,1515.1788330078125,1895.4371337890625,0.0,3979.282958984375,0.8996037840843201,1.0,0.0,3.0,1.0,0.0
18111060,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8203364014625549,0.4589821100234985,0.4174248576164245,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9515883326530457,0.7124004364013672,0.6766420006752014,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8841228485107422,0.5822595357894897,0.4091428220272064,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8002968430519104,0.4252980649471283,0.4077228009700775,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.670945942401886,0.2477966845035553,1.1423991918563845,285.0035095214844,284.95001220703125,301.0094299316406,292.3130798339844,298.2450866699219,297.2471618652344,285.002685546875,1.0,0.7113163471221924,0.3543422222137451,0.3543422222137451,1.0,1.0,-3.667165756225586,0.9715957045555116,2.6955699920654297,0.1467864960432052,0.955860435962677,0.955860435962677,0.0,258.0629577636719,265.0,60471.8984375,0.0,4430.11669921875,1.0,279.1420593261719,283.0262145996094,295.2930908203125,299.1354064941406,293.1499938964844,293.1499938964844,278.8500061035156,33560.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554072618484496,1.0,0.0,0.0,3.722267389297485,3.7222917079925537,9.24503240185004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0068359375,0.0,1596.4498291015625,1895.4371337890625,0.0,3911.541748046875,0.9198381304740906,1.0,0.0,3.0,1.0,0.0
18111120,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8203364014625549,0.4589821100234985,0.4174248576164245,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9515883326530457,0.7124004364013672,0.6766420006752014,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8841228485107422,0.5822595357894897,0.4091428220272064,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8002968430519104,0.4252980649471283,0.4077228009700775,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.670945942401886,0.2477966845035553,1.1423991918563845,285.0035095214844,284.95001220703125,301.0094299316406,292.3130798339844,298.2450866699219,297.2471618652344,285.002685546875,1.0,0.7113163471221924,0.3543422222137451,0.3543422222137451,1.0,1.0,-3.667165756225586,0.9715957045555116,2.6955699920654297,0.1467864960432052,0.955860435962677,0.955860435962677,0.0,258.0629577636719,265.0,60471.8984375,0.0,4430.11669921875,1.0,279.1420593261719,283.0262145996094,295.2930908203125,299.1354064941406,293.1499938964844,293.1499938964844,278.8500061035156,33560.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554072618484496,1.0,0.0,0.0,3.722267389297485,3.7222917079925537,9.24503240185004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0068359375,0.0,1596.4498291015625,1895.4371337890625,0.0,3911.541748046875,0.9198381304740906,1.0,0.0,3.0,1.0,0.0
