time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8173303008079529,0.4574777483940124,0.4164815843105316,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9479776620864868,0.7112606167793274,0.676034152507782,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.883209228515625,0.5856201648712158,0.4117608070373535,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.797837495803833,0.425126165151596,0.407899260520935,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6688095331192017,0.247592344880104,1.1427510976791382,284.90087890625,284.95001220703125,300.99627685546875,292.2991943359375,298.23651123046875,297.24273681640625,284.9021301269531,1.0,0.7131373882293701,0.3537682890892029,0.3537682890892029,1.0,1.0,-3.669095277786255,0.970337688922882,2.6987576484680176,0.145156055688858,0.8637043833732605,0.8637043833732605,0.0,261.3918151855469,268.0,61144.38671875,0.0,4456.2998046875,1.0,278.85699462890625,282.9007263183594,295.3232727050781,299.2779541015625,293.1499938964844,293.1499938964844,279.1499938964844,38775.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638538956642152,1.0,0.0,0.0,3.6123456954956055,3.612370014190674,8.707067991053918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5341796875,0.0,1512.2283935546875,1895.4371337890625,0.0,3986.8642578125,0.8990037441253662,1.0,0.0,3.0,1.0,0.0
18111240,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8173303008079529,0.4574777483940124,0.4164815843105316,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9479776620864868,0.7112606167793274,0.676034152507782,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.883209228515625,0.5856201648712158,0.4117608070373535,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.797837495803833,0.425126165151596,0.407899260520935,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6688095331192017,0.247592344880104,1.1427510976791382,284.90087890625,284.95001220703125,300.99627685546875,292.2991943359375,298.23651123046875,297.24273681640625,284.9021301269531,1.0,0.7131373882293701,0.3537682890892029,0.3537682890892029,1.0,1.0,-3.669095277786255,0.970337688922882,2.6987576484680176,0.145156055688858,0.8637043833732605,0.8637043833732605,0.0,261.3918151855469,268.0,61144.38671875,0.0,4456.2998046875,1.0,278.85699462890625,282.9007263183594,295.3232727050781,299.2779541015625,293.1499938964844,293.1499938964844,279.1499938964844,38775.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638538956642152,1.0,0.0,0.0,3.6123456954956055,3.612370014190674,8.707067991053918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5341796875,0.0,1512.2283935546875,1895.4371337890625,0.0,3986.8642578125,0.8990037441253662,1.0,0.0,3.0,1.0,0.0
18111300,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8159107565879822,0.4572253823280334,0.4160327315330505,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9462457895278932,0.7111577391624451,0.6756992936134338,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8828566670417786,0.5877926349639893,0.41309455037117,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7966667413711548,0.4253131449222564,0.4079499542713165,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6677711606025696,0.2476365864276886,1.1427030563354492,285.01287841796875,284.95001220703125,300.9892883300781,292.29229736328125,298.2351989746094,297.2446594238281,285.01385498046875,1.0,0.7139842510223389,0.3534813225269317,0.3534813225269317,1.0,1.0,-3.669752359390259,0.9696186780929564,2.700133800506592,0.1441724598407745,0.9414936900138856,0.9414936900138856,0.0,262.9504089355469,268.0,60310.8671875,0.0,4467.90234375,1.0,279.1006774902344,283.0353698730469,295.2636108398437,299.0606384277344,293.1499938964844,293.1499938964844,279.1499938964844,34225.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958124816417694,1.0,0.0,0.0,3.657819271087648,3.6578428745269775,8.92766252036381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.34765625,0.0,1528.57666015625,1895.4371337890625,0.0,3935.852783203125,0.907262682914734,1.0,0.0,3.0,1.0,0.0
18111360,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8151043057441711,0.4571020603179931,0.4159596264362335,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9452505111694336,0.7112244367599487,0.6757829785346985,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8831514120101929,0.5900907516479492,0.414711445569992,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7960766553878784,0.4256298542022705,0.4082639515399933,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6672380566596985,0.247785747051239,1.1434340476989746,285.0033569335937,284.95001220703125,300.98199462890625,292.285400390625,298.2349548339844,297.2480163574219,285.0023498535156,1.0,0.7149683237075806,0.35319784283638,0.35319784283638,1.0,1.0,-3.672965049743652,0.9696996808052064,2.703265428543091,0.1434720009565353,0.9549912214279176,0.9549912214279176,0.0,264.1289978027344,271.0,60427.66796875,0.0,4484.197265625,1.0,279.14306640625,283.0267944335937,295.264404296875,299.104248046875,293.1499938964844,293.1499938964844,278.8500061035156,33484.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561871290206908,1.0,0.0,0.0,3.720125675201416,3.720149993896485,9.234396429746994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.345703125,0.0,1593.4093017578125,1895.4371337890625,0.0,3918.525634765625,0.9193705916404724,1.0,0.0,3.0,1.0,0.0
18111420,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8121326565742493,0.4555993378162384,0.4150195121765136,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.94164776802063,0.7100096940994263,0.675106942653656,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8823269605636597,0.5934823751449585,0.4173545837402344,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.793699324131012,0.4254328310489654,0.4084182977676391,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6651930809020996,0.2475710213184356,1.1437420845031738,284.9009094238281,284.95001220703125,300.9665832519531,292.27166748046875,298.2258605957031,297.24365234375,284.9020080566406,1.0,0.7167620062828064,0.3526308834552765,0.3526308834552765,1.0,1.0,-3.674767255783081,0.9684179425239564,2.706349372863769,0.1418723165988922,0.8630425333976746,0.8630425333976746,0.0,267.4504089355469,274.0,61111.46484375,0.0,4510.04736328125,1.0,278.8574523925781,282.90142822265625,295.2952880859375,299.2474670410156,293.1499938964844,293.1499938964844,279.1499938964844,38698.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646319150924684,1.0,0.0,0.0,3.6102683544158936,3.610292434692383,8.697055591255776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.0048828125,0.0,1509.3798828125,1895.4371337890625,0.0,3993.766357421875,0.8984954953193665,1.0,0.0,3.0,1.0,0.0
18111480,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8121326565742493,0.4555993378162384,0.4150195121765136,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.94164776802063,0.7100096940994263,0.675106942653656,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8823269605636597,0.5934823751449585,0.4173545837402344,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.793699324131012,0.4254328310489654,0.4084182977676391,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6651930809020996,0.2475710213184356,1.1437420845031738,284.9009094238281,284.95001220703125,300.9665832519531,292.27166748046875,298.2258605957031,297.24365234375,284.9020080566406,1.0,0.7167620062828064,0.3526308834552765,0.3526308834552765,1.0,1.0,-3.674767255783081,0.9684179425239564,2.706349372863769,0.1418723165988922,0.8630425333976746,0.8630425333976746,0.0,267.4504089355469,274.0,61111.46484375,0.0,4510.04736328125,1.0,278.8574523925781,282.90142822265625,295.2952880859375,299.2474670410156,293.1499938964844,293.1499938964844,279.1499938964844,38698.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646319150924684,1.0,0.0,0.0,3.6102683544158936,3.610292434692383,8.697055591255776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.0048828125,0.0,1509.3798828125,1895.4371337890625,0.0,3993.766357421875,0.8984954953193665,1.0,0.0,3.0,1.0,0.0
18111540,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8099279999732971,0.4552138745784759,0.4145029187202453,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.938939094543457,0.7098915576934814,0.6747931241989136,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8823426961898804,0.5979902744293213,0.42033851146698,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7920054197311401,0.4259088635444641,0.4087647795677185,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6636960506439209,0.2477534711360931,1.144395112991333,285.00299072265625,284.95001220703125,300.95001220703125,292.2580261230469,298.2237548828125,297.2489624023437,285.002197265625,1.0,0.7185686230659485,0.3520638942718506,0.3520638942718506,1.0,1.0,-3.678550720214844,0.9677565693855286,2.71079421043396,0.1402167230844497,0.9540053606033324,0.9540053606033324,0.0,270.1767578125,277.0,60397.77734375,0.0,4537.73046875,1.0,279.1420288085937,283.0274353027344,295.2378234863281,299.07476806640625,293.1499938964844,293.1499938964844,278.8500061035156,33563.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570212960243224,1.0,0.0,0.0,3.716519594192505,3.716543674468994,9.216502121489613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7119140625,0.0,1589.881591796875,1895.4371337890625,0.0,3925.9892578125,0.9185435175895692,1.0,0.0,3.0,1.0,0.0
18111600,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8099279999732971,0.4552138745784759,0.4145029187202453,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.938939094543457,0.7098915576934814,0.6747931241989136,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8823426961898804,0.5979902744293213,0.42033851146698,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7920054197311401,0.4259088635444641,0.4087647795677185,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6636960506439209,0.2477534711360931,1.144395112991333,285.00299072265625,284.95001220703125,300.95001220703125,292.2580261230469,298.2237548828125,297.2489624023437,285.002197265625,1.0,0.7185686230659485,0.3520638942718506,0.3520638942718506,1.0,1.0,-3.678550720214844,0.9677565693855286,2.71079421043396,0.1402167230844497,0.9540053606033324,0.9540053606033324,0.0,270.1767578125,277.0,60397.77734375,0.0,4537.73046875,1.0,279.1420288085937,283.0274353027344,295.2378234863281,299.07476806640625,293.1499938964844,293.1499938964844,278.8500061035156,33563.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570212960243224,1.0,0.0,0.0,3.716519594192505,3.716543674468994,9.216502121489613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7119140625,0.0,1589.881591796875,1895.4371337890625,0.0,3925.9892578125,0.9185435175895692,1.0,0.0,3.0,1.0,0.0
18111660,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8069172501564026,0.4537076354026794,0.4135470390319824,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9353294372558594,0.7085976004600525,0.674030601978302,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8815687894821167,0.6014072299003601,0.4229919612407684,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7896791696548462,0.4256822466850281,0.4088851809501648,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6617159843444824,0.2475261241197586,1.144633173942566,284.90185546875,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.2445983886719,284.9027404785156,1.0,0.7203317880630493,0.3514929711818695,0.3514929711818695,1.0,1.0,-3.680117130279541,0.9663833379745485,2.713733673095703,0.1385967582464218,0.862746000289917,0.862746000289917,0.0,273.5111999511719,280.0,61069.5,0.0,4563.06689453125,1.0,278.8577880859375,282.9032897949219,295.267578125,299.2165832519531,293.1499938964844,293.1499938964844,279.1499938964844,38634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654081463813782,1.0,0.0,0.0,3.606910228729248,3.606934309005737,8.680884775458253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.2470703125,0.0,1505.233154296875,1895.4371337890625,0.0,4000.645263671875,0.8978159427642822,1.0,0.0,3.0,1.0,0.0
18111720,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8069172501564026,0.4537076354026794,0.4135470390319824,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9353294372558594,0.7085976004600525,0.674030601978302,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8815687894821167,0.6014072299003601,0.4229919612407684,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7896791696548462,0.4256822466850281,0.4088851809501648,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6617159843444824,0.2475261241197586,1.144633173942566,284.90185546875,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.2445983886719,284.9027404785156,1.0,0.7203317880630493,0.3514929711818695,0.3514929711818695,1.0,1.0,-3.680117130279541,0.9663833379745485,2.713733673095703,0.1385967582464218,0.862746000289917,0.862746000289917,0.0,273.5111999511719,280.0,61069.5,0.0,4563.06689453125,1.0,278.8577880859375,282.9032897949219,295.267578125,299.2165832519531,293.1499938964844,293.1499938964844,279.1499938964844,38634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654081463813782,1.0,0.0,0.0,3.606910228729248,3.606934309005737,8.680884775458253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.2470703125,0.0,1505.233154296875,1895.4371337890625,0.0,4000.645263671875,0.8978159427642822,1.0,0.0,3.0,1.0,0.0
18111780,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8046942353248596,0.453315258026123,0.4130295813083648,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9326435923576356,0.7084008455276489,0.6736482381820679,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.88164222240448,0.6059539914131165,0.4260039329528808,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.78803950548172,0.4261309504508972,0.4092083275318146,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6602815389633179,0.2476981729269027,1.145244598388672,285.0027160644531,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.2499389648437,285.0019226074219,1.0,0.7221124172210693,0.350922018289566,0.350922018289566,1.0,1.0,-3.683772802352905,0.9656622409820556,2.7181105613708496,0.1369181275367736,0.9528588056564332,0.9528588056564332,0.0,276.2319030761719,283.0,60352.484375,0.0,4590.44677734375,1.0,279.1420288085937,283.0282287597656,295.2099609375,299.0439453125,293.1499938964844,293.1499938964844,278.8500061035156,33565.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578307867050172,1.0,0.0,0.0,3.712958812713623,3.712982892990112,9.198849966196576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.982421875,0.0,1585.81787109375,1895.4371337890625,0.0,3933.2255859375,0.9177411198616028,1.0,0.0,3.0,1.0,0.0
18111840,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8046942353248596,0.453315258026123,0.4130295813083648,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9326435923576356,0.7084008455276489,0.6736482381820679,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.88164222240448,0.6059539914131165,0.4260039329528808,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.78803950548172,0.4261309504508972,0.4092083275318146,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6602815389633179,0.2476981729269027,1.145244598388672,285.0027160644531,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.2499389648437,285.0019226074219,1.0,0.7221124172210693,0.350922018289566,0.350922018289566,1.0,1.0,-3.683772802352905,0.9656622409820556,2.7181105613708496,0.1369181275367736,0.9528588056564332,0.9528588056564332,0.0,276.2319030761719,283.0,60352.484375,0.0,4590.44677734375,1.0,279.1420288085937,283.0282287597656,295.2099609375,299.0439453125,293.1499938964844,293.1499938964844,278.8500061035156,33565.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578307867050172,1.0,0.0,0.0,3.712958812713623,3.712982892990112,9.198849966196576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.982421875,0.0,1585.81787109375,1895.4371337890625,0.0,3933.2255859375,0.9177411198616028,1.0,0.0,3.0,1.0,0.0
18111900,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8035165667533875,0.4526265561580658,0.4127498269081116,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9312384724617004,0.7078121900558472,0.6734630465507507,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8816076517105103,0.6077336668968201,0.4274926483631134,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.787192702293396,0.4260740578174591,0.4093994200229645,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6595691442489624,0.2476353645324707,1.1457617282867432,284.879150390625,284.95001220703125,300.9056701660156,292.222900390625,298.2073974609375,297.2485046386719,284.87774658203125,1.0,0.7230566740036011,0.3506365716457367,0.3506365716457367,1.0,1.0,-3.685864210128784,0.9653751850128174,2.720489025115967,0.1362405121326446,0.8672479391098022,0.8672479391098022,0.0,277.6947631835937,283.0,61262.54296875,0.0,4605.52783203125,1.0,278.8964233398437,282.8799743652344,295.2564697265625,299.2533569335937,293.1499938964844,293.1499938964844,278.8500061035156,37668.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964078724384308,1.0,0.0,0.0,3.6804158687591553,3.6804404258728014,9.038306529873809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3447265625,0.0,1579.856689453125,1895.4371337890625,0.0,3988.859619140625,0.9114145636558532,1.0,0.0,3.0,1.0,0.0
18111960,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8016985058784485,0.4518066942691803,0.4120772778987884,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9290881752967834,0.7070319056510925,0.6728216409683228,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8809443116188049,0.6093944311141968,0.4286806583404541,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7857891321182251,0.4258772134780884,0.4093073010444641,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6583859324455261,0.2474611848592758,1.1454497575759888,284.9012145996094,284.95001220703125,300.896484375,292.2156066894531,298.20196533203125,297.2455749511719,284.90252685546875,1.0,0.7238506078720093,0.3503630757331848,0.3503630757331848,1.0,1.0,-3.6852293014526367,0.9642862677574158,2.720942974090576,0.1353215873241424,0.8614004850387573,0.8614004850387573,0.0,279.5587463378906,286.0,61011.18359375,0.0,4615.48291015625,1.0,278.857177734375,282.9042053222656,295.23974609375,299.18536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38808.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662837982177734,1.0,0.0,0.0,3.60151743888855,3.601541519165039,8.654945986563689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.5927734375,0.0,1500.6295166015625,1895.4371337890625,0.0,4008.398193359375,0.8965381979942322,1.0,0.0,3.0,1.0,0.0
18112020,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7995107769966125,0.4514060318470001,0.4115476608276367,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9264227151870728,0.7067559361457825,0.6723602414131165,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8810510039329529,0.6139755845069885,0.4317097961902618,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7841853499412537,0.4262976944446563,0.4096007645130157,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6569982767105103,0.247622475028038,1.1460059881210327,285.0023193359375,284.95001220703125,300.8778076171875,292.2008056640625,298.199462890625,297.2509765625,285.00146484375,1.0,0.7256036996841431,0.3498161435127258,0.3498161435127258,1.0,1.0,-3.6886935234069824,0.9635778069496156,2.725115776062012,0.1336954981088638,0.951566517353058,0.951566517353058,0.0,282.2864990234375,289.0,60299.23828125,0.0,4642.45263671875,1.0,279.1419982910156,283.0289611816406,295.18072509765625,299.0113525390625,293.1499938964844,293.1499938964844,278.8500061035156,33568.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586778879165648,1.0,0.0,0.0,3.7090039253234863,3.709028005599976,9.179263997793896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.03515625,0.0,1581.32275390625,1895.4371337890625,0.0,3940.791748046875,0.9168663024902344,1.0,0.0,3.0,1.0,0.0
18112080,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7995107769966125,0.4514060318470001,0.4115476608276367,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9264227151870728,0.7067559361457825,0.6723602414131165,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8810510039329529,0.6139755845069885,0.4317097961902618,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7841853499412537,0.4262976944446563,0.4096007645130157,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6569982767105103,0.247622475028038,1.1460059881210327,285.0023193359375,284.95001220703125,300.8778076171875,292.2008056640625,298.199462890625,297.2509765625,285.00146484375,1.0,0.7256036996841431,0.3498161435127258,0.3498161435127258,1.0,1.0,-3.6886935234069824,0.9635778069496156,2.725115776062012,0.1336954981088638,0.951566517353058,0.951566517353058,0.0,282.2864990234375,289.0,60299.23828125,0.0,4642.45263671875,1.0,279.1419982910156,283.0289611816406,295.18072509765625,299.0113525390625,293.1499938964844,293.1499938964844,278.8500061035156,33568.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586778879165648,1.0,0.0,0.0,3.7090039253234863,3.709028005599976,9.179263997793896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.03515625,0.0,1581.32275390625,1895.4371337890625,0.0,3940.791748046875,0.9168663024902344,1.0,0.0,3.0,1.0,0.0
18112140,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7965771555900574,0.4498969614505768,0.4105851352214813,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9229238033294678,0.7053138017654419,0.6714553236961365,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.880400538444519,0.6174378991127014,0.4343965351581573,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7819890975952148,0.426017016172409,0.4096693098545074,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6551670432090759,0.2473752945661544,1.146153688430786,284.9021911621094,284.95001220703125,300.8587646484375,292.1856994628906,298.1895446777344,297.2466125488281,284.9030456542969,1.0,0.727313220500946,0.3492691814899444,0.3492691814899444,1.0,1.0,-3.6899492740631104,0.9621773362159728,2.7277719974517822,0.1321158558130264,0.860926628112793,0.860926628112793,0.0,285.61981201171875,292.0,60961.33203125,0.0,4667.01416015625,1.0,278.8578491210937,282.9060363769531,295.2091979980469,299.1511535644531,293.1499938964844,293.1499938964844,279.1499938964844,38648.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670963883399964,1.0,0.0,0.0,3.598149061203003,3.598173141479492,8.638764370516583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.154296875,0.0,1495.775390625,1895.4371337890625,0.0,4015.585205078125,0.8958863019943237,1.0,0.0,3.0,1.0,0.0
18112200,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7965771555900574,0.4498969614505768,0.4105851352214813,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9229238033294678,0.7053138017654419,0.6714553236961365,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.880400538444519,0.6174378991127014,0.4343965351581573,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7819890975952148,0.426017016172409,0.4096693098545074,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6551670432090759,0.2473752945661544,1.146153688430786,284.9021911621094,284.95001220703125,300.8587646484375,292.1856994628906,298.1895446777344,297.2466125488281,284.9030456542969,1.0,0.727313220500946,0.3492691814899444,0.3492691814899444,1.0,1.0,-3.6899492740631104,0.9621773362159728,2.7277719974517822,0.1321158558130264,0.860926628112793,0.860926628112793,0.0,285.61981201171875,292.0,60961.33203125,0.0,4667.01416015625,1.0,278.8578491210937,282.9060363769531,295.2091979980469,299.1511535644531,293.1499938964844,293.1499938964844,279.1499938964844,38648.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670963883399964,1.0,0.0,0.0,3.598149061203003,3.598173141479492,8.638764370516583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.154296875,0.0,1495.775390625,1895.4371337890625,0.0,4015.585205078125,0.8958863019943237,1.0,0.0,3.0,1.0,0.0
18112260,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7944576144218445,0.4494881331920624,0.4100581109523773,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9203292727470398,0.7049606442451477,0.6709314584732056,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.880559504032135,0.6220492124557495,0.4374515116214752,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7804402112960815,0.4264107942581177,0.4099428057670593,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6538403034210205,0.2475273162126541,1.14668071269989,285.0020751953125,284.95001220703125,300.8393859863281,292.1703186035156,298.18701171875,297.25201416015625,285.00128173828125,1.0,0.7290424108505249,0.3487572073936462,0.3487572073936462,1.0,1.0,-3.69331407546997,0.9615426659584044,2.731771469116211,0.1305876672267913,0.9502086639404296,0.9502086639404296,0.0,288.3386535644531,295.0,60244.4375,0.0,4693.7236328125,1.0,279.1419677734375,283.03009033203125,295.1502380371094,298.97705078125,293.1499938964844,293.1499938964844,278.8500061035156,33568.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595218896865844,1.0,0.0,0.0,3.704453945159912,3.704478025436402,9.15675684609596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.2412109375,0.0,1576.1336669921875,1895.4371337890625,0.0,3948.322509765625,0.91582590341568,1.0,0.0,3.0,1.0,0.0
18112320,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7944576144218445,0.4494881331920624,0.4100581109523773,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9203292727470398,0.7049606442451477,0.6709314584732056,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.880559504032135,0.6220492124557495,0.4374515116214752,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7804402112960815,0.4264107942581177,0.4099428057670593,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6538403034210205,0.2475273162126541,1.14668071269989,285.0020751953125,284.95001220703125,300.8393859863281,292.1703186035156,298.18701171875,297.25201416015625,285.00128173828125,1.0,0.7290424108505249,0.3487572073936462,0.3487572073936462,1.0,1.0,-3.69331407546997,0.9615426659584044,2.731771469116211,0.1305876672267913,0.9502086639404296,0.9502086639404296,0.0,288.3386535644531,295.0,60244.4375,0.0,4693.7236328125,1.0,279.1419677734375,283.03009033203125,295.1502380371094,298.97705078125,293.1499938964844,293.1499938964844,278.8500061035156,33568.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595218896865844,1.0,0.0,0.0,3.704453945159912,3.704478025436402,9.15675684609596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.2412109375,0.0,1576.1336669921875,1895.4371337890625,0.0,3948.322509765625,0.91582590341568,1.0,0.0,3.0,1.0,0.0
18112380,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7915989756584167,0.4479783773422241,0.4090929627418518,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9169334173202516,0.7034475803375244,0.6699582934379578,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8799627423286438,0.625529408454895,0.4401515424251556,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7783067226409912,0.4261048138141632,0.409987062215805,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6520789265632629,0.2472716718912124,1.1467899084091189,284.9024353027344,284.95001220703125,300.8196716308594,292.1547241210937,298.17706298828125,297.2476501464844,284.9032897949219,1.0,0.7307265400886536,0.3482452034950256,0.3482452034950256,1.0,1.0,-3.694424867630005,0.9602079391479492,2.734216928482056,0.1291052848100662,0.8599311113357544,0.8599311113357544,0.0,291.6711120605469,298.0,60898.9140625,0.0,4717.9130859375,1.0,278.85791015625,282.9076538085937,295.1782531738281,299.1160583496094,293.1499938964844,293.1499938964844,279.1499938964844,38650.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679477214813232,1.0,0.0,0.0,3.5930726528167725,3.5930964946746826,8.614404691797972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.455078125,0.0,1490.2723388671875,1895.4371337890625,0.0,4023.107421875,0.8947627544403076,1.0,0.0,3.0,1.0,0.0
18112440,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7915989756584167,0.4479783773422241,0.4090929627418518,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9169334173202516,0.7034475803375244,0.6699582934379578,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8799627423286438,0.625529408454895,0.4401515424251556,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7783067226409912,0.4261048138141632,0.409987062215805,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6520789265632629,0.2472716718912124,1.1467899084091189,284.9024353027344,284.95001220703125,300.8196716308594,292.1547241210937,298.17706298828125,297.2476501464844,284.9032897949219,1.0,0.7307265400886536,0.3482452034950256,0.3482452034950256,1.0,1.0,-3.694424867630005,0.9602079391479492,2.734216928482056,0.1291052848100662,0.8599311113357544,0.8599311113357544,0.0,291.6711120605469,298.0,60898.9140625,0.0,4717.9130859375,1.0,278.85791015625,282.9076538085937,295.1782531738281,299.1160583496094,293.1499938964844,293.1499938964844,279.1499938964844,38650.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679477214813232,1.0,0.0,0.0,3.5930726528167725,3.5930964946746826,8.614404691797972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.455078125,0.0,1490.2723388671875,1895.4371337890625,0.0,4023.107421875,0.8947627544403076,1.0,0.0,3.0,1.0,0.0
18112500,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7902779579162598,0.4477096199989319,0.4086458384990692,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.91535085439682,0.7031522393226624,0.6694578528404236,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.879777193069458,0.6277901530265808,0.4415418207645416,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7773051261901855,0.4262253642082214,0.4099813401699066,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6512312293052673,0.2472911179065704,1.146645426750183,285.0122375488281,284.95001220703125,300.8097229003906,292.1468200683594,298.1752319335937,297.2496643066406,285.0130920410156,1.0,0.7315108180046082,0.3479892313480377,0.3479892313480377,1.0,1.0,-3.694769382476807,0.9594816565513612,2.73528790473938,0.1282046437263488,0.9362788796424866,0.9362788796424866,0.0,293.2158508300781,298.0,60059.625,0.0,4728.66064453125,1.0,279.100341796875,283.0404052734375,295.1181335449219,298.8985595703125,293.1499938964844,293.1499938964844,279.1499938964844,34207.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962261438369751,1.0,0.0,0.0,3.637769937515259,3.63779354095459,8.830061801745615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6357421875,0.0,1506.2393798828125,1895.4371337890625,0.0,3972.718505859375,0.9027769565582277,1.0,0.0,3.0,1.0,0.0
18112560,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7895238399505615,0.4475612938404083,0.4085540175437927,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9144092798233032,0.7030175924301147,0.66935795545578,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8801461458206177,0.6301679015159607,0.4432186782360077,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7767911553382874,0.4264712333679199,0.4102318584918976,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6507941484451294,0.2474137842655182,1.147265911102295,285.00177001953125,284.95001220703125,300.7996826171875,292.1388854980469,298.1744384765625,297.2530517578125,285.0007629394531,1.0,0.7324293255805969,0.3477364778518677,0.3477364778518677,1.0,1.0,-3.697601795196533,0.9595240950584412,2.738077640533448,0.1275667548179626,0.9487327337265016,0.9487327337265016,0.0,294.39703369140625,301.0,60173.62109375,0.0,4744.20654296875,1.0,279.1429443359375,283.0311279296875,295.1178894042969,298.9407043457031,293.1499938964844,293.1499938964844,278.8500061035156,33486.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603217840194702,1.0,0.0,0.0,3.700182914733887,3.700206995010376,9.13565486371226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.23046875,0.0,1570.6527099609375,1895.4371337890625,0.0,3955.45361328125,0.9148833751678468,1.0,0.0,3.0,1.0,0.0
18112620,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.786751925945282,0.4460509717464447,0.4075934886932373,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9111655950546264,0.7014357447624207,0.6683254837989807,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8796091675758362,0.6336625814437866,0.44593545794487,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7747275829315186,0.4261408448219299,0.4102566242218017,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6491062641143799,0.2471505254507064,1.14734947681427,284.90264892578125,284.95001220703125,300.7794494628906,292.1228332519531,298.16436767578125,297.2486572265625,284.90350341796875,1.0,0.7340900897979736,0.34723100066185,0.34723100066185,1.0,1.0,-3.698613166809082,0.9581765532493592,2.740436553955078,0.1260959506034851,0.8588487505912781,0.8588487505912781,0.0,297.7208251953125,304.0,60831.06640625,0.0,4768.0986328125,1.0,278.85797119140625,282.9093933105469,295.1463928222656,299.0797119140625,293.1499938964844,293.1499938964844,279.1499938964844,38655.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687943458557128,1.0,0.0,0.0,3.5876128673553467,3.587636947631836,8.588245918872417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.06640625,0.0,1484.3870849609375,1895.4371337890625,0.0,4030.580322265625,0.8935580253601074,1.0,0.0,3.0,1.0,0.0
18112680,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.786751925945282,0.4460509717464447,0.4075934886932373,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9111655950546264,0.7014357447624207,0.6683254837989807,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8796091675758362,0.6336625814437866,0.44593545794487,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7747275829315186,0.4261408448219299,0.4102566242218017,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6491062641143799,0.2471505254507064,1.14734947681427,284.90264892578125,284.95001220703125,300.7794494628906,292.1228332519531,298.16436767578125,297.2486572265625,284.90350341796875,1.0,0.7340900897979736,0.34723100066185,0.34723100066185,1.0,1.0,-3.698613166809082,0.9581765532493592,2.740436553955078,0.1260959506034851,0.8588487505912781,0.8588487505912781,0.0,297.7208251953125,304.0,60831.06640625,0.0,4768.0986328125,1.0,278.85797119140625,282.9093933105469,295.1463928222656,299.0797119140625,293.1499938964844,293.1499938964844,279.1499938964844,38655.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687943458557128,1.0,0.0,0.0,3.5876128673553467,3.587636947631836,8.588245918872417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.06640625,0.0,1484.3870849609375,1895.4371337890625,0.0,4030.580322265625,0.8935580253601074,1.0,0.0,3.0,1.0,0.0
18112740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7847430109977722,0.4456247687339782,0.4070564806461334,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9087661504745485,0.7009304761886597,0.6676651835441589,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8798345327377319,0.6383236050605774,0.4490235149860382,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7732621431350708,0.4264811873435974,0.4104825854301452,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6478757262229919,0.2472843825817108,1.1478030681610107,285.0013122558594,284.95001220703125,300.7590026855469,292.10662841796875,298.1616516113281,297.25408935546875,285.0004577636719,1.0,0.7357708215713501,0.3467255532741546,0.3467255532741546,1.0,1.0,-3.701695680618286,0.9574701189994812,2.74422550201416,0.1245588362216949,0.9471169114112854,0.9471169114112854,0.0,300.4395751953125,307.0,60113.8125,0.0,4794.14599609375,1.0,279.14190673828125,283.0321960449219,295.08648681640625,298.90478515625,293.1499938964844,293.1499938964844,278.8500061035156,33569.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96121484041214,1.0,0.0,0.0,3.694420576095581,3.6944446563720703,9.107222922466462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.896484375,0.0,1564.7489013671875,1895.4371337890625,0.0,3963.40771484375,0.9135783314704896,1.0,0.0,3.0,1.0,0.0
18112800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7847430109977722,0.4456247687339782,0.4070564806461334,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9087661504745485,0.7009304761886597,0.6676651835441589,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8798345327377319,0.6383236050605774,0.4490235149860382,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7732621431350708,0.4264811873435974,0.4104825854301452,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6478757262229919,0.2472843825817108,1.1478030681610107,285.0013122558594,284.95001220703125,300.7590026855469,292.10662841796875,298.1616516113281,297.25408935546875,285.0004577636719,1.0,0.7357708215713501,0.3467255532741546,0.3467255532741546,1.0,1.0,-3.701695680618286,0.9574701189994812,2.74422550201416,0.1245588362216949,0.9471169114112854,0.9471169114112854,0.0,300.4395751953125,307.0,60113.8125,0.0,4794.14599609375,1.0,279.14190673828125,283.0321960449219,295.08648681640625,298.90478515625,293.1499938964844,293.1499938964844,278.8500061035156,33569.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96121484041214,1.0,0.0,0.0,3.694420576095581,3.6944446563720703,9.107222922466462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.896484375,0.0,1564.7489013671875,1895.4371337890625,0.0,3963.40771484375,0.9135783314704896,1.0,0.0,3.0,1.0,0.0
18112860,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7820329070091248,0.4441132247447967,0.4060848653316498,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9056887626647948,0.6992784142494202,0.6665571928024292,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.879328191280365,0.6418297290802002,0.4517425000667572,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7712456583976746,0.4261252582073211,0.4104781746864319,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.646240770816803,0.2470124661922454,1.147836208343506,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.1514892578125,297.2496643066406,284.9037170410156,1.0,0.737405002117157,0.3462172448635101,0.3462172448635101,1.0,1.0,-3.70250940322876,0.9560502171516418,2.7464592456817627,0.1230560168623924,0.8576669692993164,0.8576669692993164,0.0,303.771728515625,310.0,60757.828125,0.0,4817.56201171875,1.0,278.85797119140625,282.9112548828125,295.1138000488281,299.0422668457031,293.1499938964844,293.1499938964844,279.1499938964844,38660.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696425199508668,1.0,0.0,0.0,3.581693649291992,3.5817174911499023,8.559929369766905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.953125,0.0,1478.029296875,1895.4371337890625,0.0,4038.05908203125,0.892252504825592,1.0,0.0,3.0,1.0,0.0
18112920,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7820329070091248,0.4441132247447967,0.4060848653316498,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9056887626647948,0.6992784142494202,0.6665571928024292,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.879328191280365,0.6418297290802002,0.4517425000667572,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7712456583976746,0.4261252582073211,0.4104781746864319,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.646240770816803,0.2470124661922454,1.147836208343506,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.1514892578125,297.2496643066406,284.9037170410156,1.0,0.737405002117157,0.3462172448635101,0.3462172448635101,1.0,1.0,-3.70250940322876,0.9560502171516418,2.7464592456817627,0.1230560168623924,0.8576669692993164,0.8576669692993164,0.0,303.771728515625,310.0,60757.828125,0.0,4817.56201171875,1.0,278.85797119140625,282.9112548828125,295.1138000488281,299.0422668457031,293.1499938964844,293.1499938964844,279.1499938964844,38660.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696425199508668,1.0,0.0,0.0,3.581693649291992,3.5817174911499023,8.559929369766905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.953125,0.0,1478.029296875,1895.4371337890625,0.0,4038.05908203125,0.892252504825592,1.0,0.0,3.0,1.0,0.0
18112980,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7800806760787964,0.4436792433261871,0.4055439233779907,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9034368991851808,0.6986976861953735,0.6658294796943665,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8795827031135559,0.6465120911598206,0.4548448622226715,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7698205709457397,0.4264398515224457,0.410681277513504,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6450547575950623,0.2471380233764648,1.1482559442520142,285.0009460449219,284.95001220703125,300.717529296875,292.0737609863281,298.1487121582031,297.2550964355469,285.0000915527344,1.0,0.7390618920326233,0.3457089066505432,0.3457089066505432,1.0,1.0,-3.705455303192138,0.9552879929542542,2.7501673698425293,0.1214938536286354,0.9454387426376344,0.9454387426376344,0.0,306.48931884765625,313.0,60041.85546875,0.0,4843.27392578125,1.0,279.141845703125,283.0334777832031,295.0535583496094,298.8670349121094,293.1499938964844,293.1499938964844,278.8500061035156,33569.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620463848114014,1.0,0.0,0.0,3.6887552738189697,3.688779354095459,9.079313372239994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.533203125,0.0,1558.335693359375,1895.4371337890625,0.0,3970.80615234375,0.9123024344444276,1.0,0.0,3.0,1.0,0.0
